time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,9.775793296284974e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001029438135446,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,7.603394624311477e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001029438135446,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0004883211222477,293.1351928710937,294.1499938964844,295.9320983886719,293.7054138183594,295.4008178710937,295.9443664550781,293.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415994329378,1.0728398613935042e-08,0.0010415886063128,-0.0271536894142627,0.0,0.0,0.0,-0.010131343267858,60.0,1.933741569519043,0.0,-7.397086676519393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,9.775793296284974e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001029438135446,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,7.603394624311477e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001029438135446,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0004883211222477,293.1351928710937,294.1499938964844,295.9320983886719,293.7054138183594,295.4008178710937,295.9443664550781,293.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415994329378,1.0728398613935042e-08,0.0010415886063128,-0.0271536894142627,0.0,0.0,0.0,-0.010131343267858,60.0,1.933741569519043,0.0,-7.397086676519393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,9.772018529474737e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0001029040577122,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,7.600458775414154e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001029040577122,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0004881325585301,293.1355285644531,294.1499938964844,295.92584228515625,293.7012634277344,295.4054870605469,295.9400939941406,293.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411971015855,1.068136779025508e-08,0.0010411863913759,-0.0270305816084146,0.0,0.0,0.0,-0.0101080276072025,60.0,1.928277850151062,0.0,-7.391375334009356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,9.768243762664496e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001028643164318,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,7.597522926516831e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001028643164318,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0004879440239164,293.1358947753906,294.1499938964844,295.9189147949219,293.6968688964844,295.4100952148437,295.9354248046875,293.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.063433874293196e-08,0.0010407842928543,-0.0269074738025665,0.0,0.0,0.0,-0.0100847138091921,60.0,1.9224965572357176,0.0,-7.385666833670258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,9.760695684235544e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001027848265948,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001027848265948,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0004875669837929,293.1365966796875,294.1499938964844,295.9031677246094,293.6872863769531,295.4190368652344,295.925048828125,293.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.054029574731885e-08,0.0010399802122265,-0.0266612991690635,0.0,0.0,0.0,-0.0100380927324295,60.0,1.9101098775863647,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,9.760695684235544e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001027848265948,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001027848265948,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0004875669837929,293.1365966796875,294.1499938964844,295.9031677246094,293.6872863769531,295.4190368652344,295.925048828125,293.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.054029574731885e-08,0.0010399802122265,-0.0266612991690635,0.0,0.0,0.0,-0.0100380927324295,60.0,1.9101098775863647,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,9.75316361291334e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001027055113809,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001027055113809,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0004871907003689,293.1373291015625,294.1499938964844,295.8851318359375,293.6767578125,295.4273986816406,295.9120788574219,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446443710065978e-08,0.0010391776449978,-0.0264156199991703,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8956393003463743,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,9.75316361291334e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001027055113809,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368713378906,0.0,0.0,0.0001027055113809,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0004871907003689,293.1373291015625,294.1499938964844,295.8851318359375,293.6767578125,295.4273986816406,295.9120788574219,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446443710065978e-08,0.0010391776449978,-0.0264156199991703,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8956393003463743,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,9.74564827629365e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0001026263707899,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,7.579948578495532e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0001026263707899,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0004868153191637,293.1380615234375,294.1499938964844,295.8650207519531,293.6654357910156,295.4352111816406,295.89697265625,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352808388347512e-08,0.0010383770568296,-0.0261705014854669,0.0,0.0,0.0,-0.0099451476708054,60.0,1.8796148300170896,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,9.74564827629365e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0001026263707899,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,7.579948578495532e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0001026263707899,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0004868153191637,293.1380615234375,294.1499938964844,295.8650207519531,293.6654357910156,295.4352111816406,295.89697265625,293.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352808388347512e-08,0.0010383770568296,-0.0261705014854669,0.0,0.0,0.0,-0.0099451476708054,60.0,1.8796148300170896,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,9.73815403995104e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001025474484777,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.57411980885081e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001025474484777,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0004864409565925,293.1387939453125,294.1499938964844,295.8430480957031,293.6533508300781,295.4424743652344,295.8798522949219,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259434191084438e-08,0.0010375786805525,-0.025926062837243,0.0,0.0,0.0,-0.0098988581448793,60.0,1.862208366394043,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,9.73815403995104e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001025474484777,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.57411980885081e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001025474484777,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0004864409565925,293.1387939453125,294.1499938964844,295.8430480957031,293.6533508300781,295.4424743652344,295.8798522949219,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259434191084438e-08,0.0010375786805525,-0.025926062837243,0.0,0.0,0.0,-0.0098988581448793,60.0,1.862208366394043,0.0,-7.340234731145756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,9.734417835716158e-05,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0001025081073748,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,7.571213791379705e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001025081073748,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0004862543428316,293.13916015625,294.1499938964844,295.8314208984375,293.6470642089844,295.44580078125,295.870361328125,293.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.0212887424643212e-08,0.0010371806565672,-0.0258042104542255,0.0,0.0,0.0,-0.009875782765448,60.0,1.852899193763733,0.0,-7.334603679964857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,9.730686724651604e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001024688172037,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,7.568312139483169e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0001024688172037,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0004860679619014,293.1395263671875,294.1499938964844,295.8194580078125,293.6406555175781,295.4490051269531,295.8604736328125,293.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367933427914,1.0166396613442432e-08,0.0010367830982431,-0.0256824996322393,0.0,0.0,0.0,-0.009852735325694,60.0,1.8433730602264404,0.0,-7.328981865839523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,9.72323614405468e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001023903532768,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,7.562516839243472e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001023903532768,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0004856957530137,293.1402587890625,294.1499938964844,295.7944641113281,293.6273803710937,295.4551086425781,295.8399963378906,293.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073564205015373e-08,0.0010359892621636,-0.0254394710063934,0.0,0.0,0.0,-0.0098067140206694,60.0,1.8238704204559328,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,9.72323614405468e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001023903532768,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,7.562516839243472e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001023903532768,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0004856957530137,293.1402587890625,294.1499938964844,295.7944641113281,293.6273803710937,295.4551086425781,295.8399963378906,293.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073564205015373e-08,0.0010359892621636,-0.0254394710063934,0.0,0.0,0.0,-0.0098067140206694,60.0,1.8238704204559328,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,9.715816122479735e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001023122240439,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,7.556745549663901e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001023122240439,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0004853251157328,293.1410217285156,294.1499938964844,295.768310546875,293.6137084960937,295.4605712890625,295.8179016113281,293.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981116377844046e-09,0.0010351988021284,-0.0251974444836378,0.0,0.0,0.0,-0.0097608836367726,60.0,1.8033541440963743,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,9.715816122479735e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001023122240439,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,7.556745549663901e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001023122240439,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0004853251157328,293.1410217285156,294.1499938964844,295.768310546875,293.6137084960937,295.4605712890625,295.8179016113281,293.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981116377844046e-09,0.0010351988021284,-0.0251974444836378,0.0,0.0,0.0,-0.0097608836367726,60.0,1.8033541440963743,0.0,-7.30659834857761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,9.711676102597266e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001022686265059,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,7.553525938419625e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001022686265059,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0004851183330174,293.1414489746094,294.1499938964844,295.75323486328125,293.6058654785156,295.4632873535156,295.80474853515625,293.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.929538968833642e-09,0.0010347578208893,-0.0250624138861894,0.0,0.0,0.0,-0.0097353151068091,60.0,1.7914522886276243,0.0,-7.300373283669614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,9.708424477139488e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001022343858494,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.550996815552935e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001022343858494,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393737792969,0.0,0.0,0.0004849559045396,293.14178466796875,294.1499938964844,295.7412109375,293.59967041015625,295.46539306640625,295.7944641113281,293.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.88902293386218e-09,0.0010344113688915,-0.024956339970231,0.0,0.0,0.0,-0.0097152292728424,60.0,1.7821003198623655,0.0,-7.295484749647585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,9.701062663225456e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.000102156860521,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,7.545270636910573e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.000102156860521,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.000484588148538,293.142578125,294.1499938964844,295.71337890625,293.5853881835937,295.4696350097656,295.7698974609375,293.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797298083924488e-09,0.0010336270788684,-0.0247161984443664,0.0,0.0,0.0,-0.0096697574481368,60.0,1.7602912187576294,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,9.701062663225456e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.000102156860521,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,7.545270636910573e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.000102156860521,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.000484588148538,293.142578125,294.1499938964844,295.71337890625,293.5853881835937,295.4696350097656,295.7698974609375,293.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797298083924488e-09,0.0010336270788684,-0.0247161984443664,0.0,0.0,0.0,-0.0096697574481368,60.0,1.7602912187576294,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,9.697397035779431e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001021182542899,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,7.542419916717336e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001021182542899,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0004844050563406,293.1429443359375,294.1499938964844,295.69927978515625,293.57818603515625,295.471435546875,295.7572021484375,293.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332462843507,9.751626173226668e-09,0.0010332365054637,-0.0245966222137212,0.0,0.0,0.0,-0.0096471160650253,60.0,1.7491958141326904,0.0,-7.278920577391548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,9.693737229099496e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001020797208184,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,7.539573562098667e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001020797208184,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0004842222551815,293.1433410644531,294.1499938964844,295.6850891113281,293.57098388671875,295.4730834960937,295.74432373046875,293.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328564094379,9.706035086765041e-09,0.0010328467469662,-0.0244772583246231,0.0,0.0,0.0,-0.0096245147287845,60.0,1.738046169281006,0.0,-7.27342808204412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,9.686435805633664e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001020028357743,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,7.533894677180797e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001020028357743,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0004838575259782,293.1441345214844,294.1499938964844,295.6565246582031,293.5565185546875,295.4761047363281,295.7182922363281,293.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615060747591997e-09,0.0010320687433704,-0.0242390725761652,0.0,0.0,0.0,-0.0095794145017862,60.0,1.7156671285629272,0.0,-7.262475065772378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,9.686435805633664e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001020028357743,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,7.533894677180797e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0001020028357743,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0004838575259782,293.1441345214844,294.1499938964844,295.6565246582031,293.5565185546875,295.4761047363281,295.7182922363281,293.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615060747591997e-09,0.0010320687433704,-0.0242390725761652,0.0,0.0,0.0,-0.0095794145017862,60.0,1.7156671285629272,0.0,-7.262475065772378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.679171489551663e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001019263363559,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,7.528244896093383e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001019263363559,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0004834946594201,293.1449279785156,294.1499938964844,295.6279296875,293.5421142578125,295.478515625,295.6917724609375,293.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524555366624554e-09,0.0010312949307262,-0.0240021124482154,0.0,0.0,0.0,-0.0095345480367541,60.0,1.693222165107727,0.0,-7.25158670888959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.679171489551663e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001019263363559,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,7.528244896093383e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001019263363559,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0004834946594201,293.1449279785156,294.1499938964844,295.6279296875,293.5421142578125,295.478515625,295.6917724609375,293.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524555366624554e-09,0.0010312949307262,-0.0240021124482154,0.0,0.0,0.0,-0.0095345480367541,60.0,1.693222165107727,0.0,-7.25158670888959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,9.671944280853496e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001018502298393,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,7.522623491240665e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001018502298393,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004831336264032,293.1457214355469,294.1499938964844,295.5995483398437,293.5278625488281,295.4803771972656,295.6650085449219,293.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434503844829578e-09,0.0010305248433724,-0.0237663332372903,0.0,0.0,0.0,-0.0094899050891399,60.0,1.670878767967224,0.0,-7.24076087976755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,9.671944280853496e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001018502298393,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,7.522623491240665e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0001018502298393,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0004831336264032,293.1457214355469,294.1499938964844,295.5995483398437,293.5278625488281,295.4803771972656,295.6650085449219,293.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434503844829578e-09,0.0010305248433724,-0.0237663332372903,0.0,0.0,0.0,-0.0094899050891399,60.0,1.670878767967224,0.0,-7.24076087976755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,9.664753451943398e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001017745016724,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,7.517030462622643e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001017745016724,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004827744269277,293.1465148925781,294.1499938964844,295.5715637207031,293.5138854980469,295.4817199707031,295.6382141113281,293.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344910623099167e-09,0.0010297588305547,-0.0235317517071962,0.0,0.0,0.0,-0.0094454903155565,60.0,1.6487888097763062,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,9.664753451943398e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001017745016724,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,7.517030462622643e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001017745016724,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004827744269277,293.1465148925781,294.1499938964844,295.5715637207031,293.5138854980469,295.4817199707031,295.6382141113281,293.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344910623099167e-09,0.0010297588305547,-0.0235317517071962,0.0,0.0,0.0,-0.0094454903155565,60.0,1.6487888097763062,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.661175863584504e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001017368340399,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,7.514248136430979e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0001017368340399,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0004825957294087,293.1469421386719,294.1499938964844,295.5578308105469,293.5070495605469,295.4821472167969,295.6248779296875,293.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293870000168,9.300340941820195e-09,0.0010293776867911,-0.0234150532633066,0.0,0.0,0.0,-0.0094233956187963,60.0,1.6379423141479492,0.0,-7.224646481063246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.657606278778984e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001016992464428,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.511471631005406e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001016992464428,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0004824174393434,293.1473388671875,294.1499938964844,295.54425048828125,293.50030517578125,295.48248291015625,295.61163330078125,293.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290066711604,9.25586807198897e-09,0.00102899747435,-0.0232986062765121,0.0,0.0,0.0,-0.0094013484194874,60.0,1.6272022724151611,0.0,-7.219308884032216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.650487481849268e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001016242822515,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.505934627261013e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001016242822515,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0004820618487428,293.1481628417969,294.1499938964844,295.517822265625,293.4871520996094,295.48291015625,295.5852966308594,293.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167172798640877e-09,0.0010282390285283,-0.0230663698166608,0.0,0.0,0.0,-0.0093573778867721,60.0,1.605980396270752,0.0,-7.20866992764968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.650487481849268e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001016242822515,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.505934627261013e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001016242822515,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0004820618487428,293.1481628417969,294.1499938964844,295.517822265625,293.4871520996094,295.48291015625,295.5852966308594,293.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282481089234,9.167172798640877e-09,0.0010282390285283,-0.0230663698166608,0.0,0.0,0.0,-0.0093573778867721,60.0,1.605980396270752,0.0,-7.20866992764968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,9.643416706239805e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001015498201013,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,7.500435458496213e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001015498201013,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0004817086446564,293.14898681640625,294.1499938964844,295.49249267578125,293.474609375,295.48291015625,295.5594787597656,293.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.07907704572608e-09,0.0010274857049807,-0.0228356961160898,0.0,0.0,0.0,-0.0093137053772807,60.0,1.5855334997177124,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,9.643416706239805e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001015498201013,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,7.500435458496213e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001015498201013,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0004817086446564,293.14898681640625,294.1499938964844,295.49249267578125,293.474609375,295.48291015625,295.5594787597656,293.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.07907704572608e-09,0.0010274857049807,-0.0228356961160898,0.0,0.0,0.0,-0.0093137053772807,60.0,1.5855334997177124,0.0,-7.198110552053549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,9.638919436838478e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001015024608932,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,7.496937178075314e-05,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001015024608932,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0004814839921891,293.1495056152344,294.1499938964844,295.4769592285156,293.4669189453125,295.4826354980469,295.54345703125,293.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270155034959,9.02304275740562e-09,0.0010270065395161,-0.0226889718323946,0.0,0.0,0.0,-0.0092859268188476,60.0,1.5730178356170654,0.0,-7.191398054828825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,9.636390313971788e-05,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001014758308883,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,7.4949704867322e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001014758308883,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0004813576524611,293.1498107910156,294.1499938964844,295.4684753417969,293.4627380371094,295.48248291015625,295.5344543457031,293.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991535516145177e-09,0.0010267371544614,-0.0226064715534448,0.0,0.0,0.0,-0.0092703066766262,60.0,1.5659781694412231,0.0,-7.18762507290194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,9.62940976023674e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001014023218885,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.489540439564735e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001014023218885,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0004810089594684,293.150634765625,294.1499938964844,295.446044921875,293.45166015625,295.4817199707031,295.5103454589844,293.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904557979860783e-09,0.0010259933769702,-0.0223787203431129,0.0,0.0,0.0,-0.0092271883040666,60.0,1.547470211982727,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
