time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,9.62940976023674e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001014023218885,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.489540439564735e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001014023218885,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0004810089594684,293.150634765625,294.1499938964844,295.446044921875,293.45166015625,295.4817199707031,295.5103454589844,293.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260022245347,8.904557979860783e-09,0.0010259933769702,-0.0223787203431129,0.0,0.0,0.0,-0.0092271883040666,60.0,1.547470211982727,0.0,-7.177214911280316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,9.62594203883782e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001013658038573,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,7.486843969672918e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001013658038573,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0004808357334695,293.15106201171875,294.1499938964844,295.4354858398437,293.44647216796875,295.4811706542969,295.4988708496094,293.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256328387185,8.861355205169731e-09,0.0010256239911541,-0.0222655907273292,0.0,0.0,0.0,-0.0092057706788182,60.0,1.5388171672821045,0.0,-7.172046423420397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.6224837761838e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001013293876894,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,7.484154048142955e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001013293876894,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0004806630022358,293.1514892578125,294.1499938964844,295.4253845214844,293.4414978027344,295.48052978515625,295.4876708984375,293.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025264384225,8.818271446386916e-09,0.0010252555366605,-0.0221527758985757,0.0,0.0,0.0,-0.0091844126582145,60.0,1.5304179191589355,0.0,-7.166894988586139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.615590533940122e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001012568027363,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.478793122572824e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001012568027363,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0004803186748176,293.1523132324219,294.1499938964844,295.40673828125,293.4323425292969,295.4791564941406,295.46588134765625,293.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732387257737173e-09,0.0010245210723951,-0.0219278782606124,0.0,0.0,0.0,-0.0091418353840708,60.0,1.514232516288757,0.0,-7.15662977768261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.615590533940122e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001012568027363,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.478793122572824e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001012568027363,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0004803186748176,293.1523132324219,294.1499938964844,295.40673828125,293.4323425292969,295.4791564941406,295.46588134765625,293.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245298035442,8.732387257737173e-09,0.0010245210723951,-0.0219278782606124,0.0,0.0,0.0,-0.0091418353840708,60.0,1.514232516288757,0.0,-7.15662977768261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.608755499357358e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001011848216876,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.47347658034414e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001011848216876,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004799772286787,293.1531677246094,294.1499938964844,295.3903503417969,293.4242858886719,295.4775085449219,295.4458923339844,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238015092909,8.647225158142646e-09,0.0010237928945571,-0.0217048712074756,0.0,0.0,0.0,-0.0090996176004409,60.0,1.4998228549957275,0.0,-7.14645906896294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.608755499357358e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001011848216876,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.47347658034414e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001011848216876,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0004799772286787,293.1531677246094,294.1499938964844,295.3903503417969,293.4242858886719,295.4775085449219,295.4458923339844,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238015092909,8.647225158142646e-09,0.0010237928945571,-0.0217048712074756,0.0,0.0,0.0,-0.0090996176004409,60.0,1.4998228549957275,0.0,-7.14645906896294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.601972124073654e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001011133863357,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,7.468200055882335e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001011133863357,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0004796383727807,293.1540222167969,294.1499938964844,295.3764343261719,293.4174499511719,295.47564697265625,295.4276733398437,293.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562707876080822e-09,0.0010230701882392,-0.0214835498481988,0.0,0.0,0.0,-0.0090577183291316,60.0,1.4870893955230713,0.0,-7.13637220428609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.601972124073654e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001011133863357,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,7.468200055882335e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001011133863357,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0004796383727807,293.1540222167969,294.1499938964844,295.3764343261719,293.4174499511719,295.47564697265625,295.4276733398437,293.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023078802973,8.562707876080822e-09,0.0010230701882392,-0.0214835498481988,0.0,0.0,0.0,-0.0090577183291316,60.0,1.4870893955230713,0.0,-7.13637220428609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.595242590876296e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001010425257845,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.462966459570453e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001010425257845,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0004793022526428,293.1549072265625,294.1499938964844,295.3652038574219,293.4119567871094,295.4736328125,295.41143798828125,293.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478870050510068e-09,0.0010223533026874,-0.0212640054523944,0.0,0.0,0.0,-0.0090161571279168,60.0,1.4762020111083984,0.0,-7.126373446908475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.595242590876296e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001010425257845,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,7.462966459570453e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001010425257845,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0004793022526428,293.1549072265625,294.1499938964844,295.3652038574219,293.4119567871094,295.4736328125,295.41143798828125,293.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223618010059,8.478870050510068e-09,0.0010223533026874,-0.0212640054523944,0.0,0.0,0.0,-0.0090161571279168,60.0,1.4762020111083984,0.0,-7.126373446908475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.59190510911867e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001010073829093,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.460370397893712e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0001010073829093,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0004791355167981,293.15533447265625,294.1499938964844,295.3606872558594,293.4097595214844,295.4725952148437,295.4044189453125,293.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220061521977,8.437284648721288e-09,0.0010219977702945,-0.0211551040410995,0.0,0.0,0.0,-0.0089955413714051,60.0,1.4717555046081543,0.0,-7.121415990241077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.588577086105944e-05,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001009723346214,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.457782339770347e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001009723346214,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0004789692757185,293.15576171875,294.1499938964844,295.3569030761719,293.40789794921875,295.4715270996094,295.3978881835937,293.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216515511274,8.395817374662329e-09,0.0010216431692242,-0.0210465118288993,0.0,0.0,0.0,-0.0089749842882156,60.0,1.4676942825317385,0.0,-7.1164748760566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.5819472335279e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001009025218081,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001009025218081,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004786381032317,293.1566467285156,294.1499938964844,295.3517761230469,293.4053955078125,295.4693603515625,295.3858947753906,293.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313218557987057e-09,0.0010209367610514,-0.0208302028477191,0.0,0.0,0.0,-0.0089340358972549,60.0,1.4605355262756348,0.0,-7.106637411880001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.5819472335279e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001009025218081,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001009025218081,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004786381032317,293.1566467285156,294.1499938964844,295.3517761230469,293.4053955078125,295.4693603515625,295.3858947753906,293.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313218557987057e-09,0.0010209367610514,-0.0208302028477191,0.0,0.0,0.0,-0.0089340358972549,60.0,1.4605355262756348,0.0,-7.106637411880001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.575414151186123e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001008337203529,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.44754433981143e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001008337203529,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0004783117619808,293.15753173828125,294.1499938964844,295.3500061035156,293.404541015625,295.4672546386719,295.3769836425781,293.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102024897933,8.231818782178381e-09,0.0010202408302575,-0.0206170342862606,0.0,0.0,0.0,-0.0088936826214194,60.0,1.4561768770217896,0.0,-7.096949872220648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.575414151186123e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001008337203529,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.44754433981143e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001008337203529,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0004783117619808,293.15753173828125,294.1499938964844,295.3500061035156,293.404541015625,295.4672546386719,295.3769836425781,293.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102024897933,8.231818782178381e-09,0.0010202408302575,-0.0206170342862606,0.0,0.0,0.0,-0.0088936826214194,60.0,1.4561768770217896,0.0,-7.096949872220648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,9.571481496095656e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0001007923128781,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,7.444485527230427e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0001007923128781,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0004781153402291,293.1581420898437,294.1499938964844,295.3509216308594,293.4050598144531,295.4657592773437,295.3724670410156,293.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198301170021,8.18282863690456e-09,0.0010198218515142,-0.0204887390136718,0.0,0.0,0.0,-0.0088693965226411,60.0,1.4547960758209229,0.0,-7.091122000701945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.569955000188202e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001007762330118,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.443298090947792e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0001007762330118,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15216064453125,0.0,0.0,0.0004780390590894,293.15838623046875,294.1499938964844,295.3517761230469,293.405517578125,295.4651794433594,295.3707275390625,293.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196672519668,8.163802078797744e-09,0.0010196591028943,-0.0204389113932847,0.0,0.0,0.0,-0.0088599640876054,60.0,1.454259753227234,0.0,-7.088859632631286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.566163498675452e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001007363025564,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,7.440349145326763e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001007363025564,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0004778496513608,293.1593017578125,294.1499938964844,295.3569030761719,293.4083557128906,295.4632568359375,295.3671569824219,293.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116563421367573e-09,0.0010192549088969,-0.0203151982277631,0.0,0.0,0.0,-0.0088365441188216,60.0,1.4548689126968384,0.0,-7.083243502847837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.566163498675452e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001007363025564,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,7.440349145326763e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,0.0001007363025564,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0004778496513608,293.1593017578125,294.1499938964844,295.3569030761719,293.4083557128906,295.4632568359375,295.3671569824219,293.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192630579695,8.116563421367573e-09,0.0010192549088969,-0.0203151982277631,0.0,0.0,0.0,-0.0088365441188216,60.0,1.4548689126968384,0.0,-7.083243502847837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.565139771439136e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.0001007255268632,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,7.439553155563772e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001007255268632,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.0004777985450346,293.15972900390625,294.1499938964844,295.3606872558594,293.4104309082031,295.46240234375,295.36700439453125,293.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191544424742,8.103811843795938e-09,0.0010191462934017,-0.0202818047255277,0.0,0.0,0.0,-0.0088302250951528,60.0,1.4565340280532837,0.0,-7.08172791519246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,9.56425938056782e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001007162572932,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,7.438868487952277e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001007162572932,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0004777545691467,293.1601867675781,294.1499938964844,295.3652038574219,293.4129333496094,295.4615783691406,295.3671569824219,293.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190613102167,8.092844616669481e-09,0.0010190531611442,-0.0202530808746814,0.0,0.0,0.0,-0.0088247908279299,60.0,1.4584943056106567,0.0,-7.080424779815075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,9.563394269207492e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001007071477943,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,7.438195461872965e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0001007071477943,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0004777113499585,293.1610717773437,294.1499938964844,295.3764343261719,293.41912841796875,295.4600524902344,295.3692321777344,293.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.08206745972484e-09,0.0010189596796408,-0.0202248580753803,0.0,0.0,0.0,-0.0088194422423839,60.0,1.4637346267700195,0.0,-7.079144381805237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,9.563394269207492e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001007071477943,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,7.438195461872965e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0001007071477943,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,0.0004777113499585,293.1610717773437,294.1499938964844,295.3764343261719,293.41912841796875,295.4600524902344,295.3692321777344,293.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.08206745972484e-09,0.0010189596796408,-0.0202248580753803,0.0,0.0,0.0,-0.0088194422423839,60.0,1.4637346267700195,0.0,-7.079144381805237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,9.564300125930458e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0001007166865747,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,7.43890050216578e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0001007166865747,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004777566064149,293.1619873046875,294.1499938964844,295.3903503417969,293.4267883300781,295.4588623046875,295.3751525878906,293.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190646862611,8.093357095617648e-09,0.0010190566536039,-0.020254423841834,0.0,0.0,0.0,-0.0088250404223799,60.0,1.471723556518555,0.0,-7.080485886490352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,9.564300125930458e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0001007166865747,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,7.43890050216578e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0001007166865747,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549987792969,0.0,0.0,0.0004777566064149,293.1619873046875,294.1499938964844,295.3903503417969,293.4267883300781,295.4588623046875,295.3751525878906,293.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190646862611,8.093357095617648e-09,0.0010190566536039,-0.020254423841834,0.0,0.0,0.0,-0.0088250404223799,60.0,1.471723556518555,0.0,-7.080485886490352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.56616786425002e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001007363534881,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,7.44035278330557e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0001007363534881,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004778498841915,293.16290283203125,294.1499938964844,295.40673828125,293.435791015625,295.4579772949219,295.38336181640625,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192634072154,8.116621152964854e-09,0.0010192553745582,-0.0203153509646654,0.0,0.0,0.0,-0.0088365720584988,60.0,1.4815343618392944,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.56616786425002e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001007363534881,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,7.44035278330557e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0001007363534881,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004778498841915,293.16290283203125,294.1499938964844,295.40673828125,293.435791015625,295.4579772949219,295.38336181640625,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192634072154,8.116621152964854e-09,0.0010192553745582,-0.0203153509646654,0.0,0.0,0.0,-0.0088365720584988,60.0,1.4815343618392944,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,9.5693590992596e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001007699611363,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,7.44283534004353e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001007699611363,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0004780093149747,293.163818359375,294.1499938964844,295.4253845214844,293.4460144042969,295.4574584960937,295.39471435546875,293.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196036892011,8.156386677171668e-09,0.0010195955401286,-0.0204194895923137,0.0,0.0,0.0,-0.0088562862947583,60.0,1.4933702945709229,0.0,-7.087977849096205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,9.5693590992596e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001007699611363,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,7.44283534004353e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001007699611363,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0004780093149747,293.163818359375,294.1499938964844,295.4253845214844,293.4460144042969,295.4574584960937,295.39471435546875,293.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196036892011,8.156386677171668e-09,0.0010195955401286,-0.0204194895923137,0.0,0.0,0.0,-0.0088562862947583,60.0,1.4933702945709229,0.0,-7.087977849096205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,9.57133961492218e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0001007908140309,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,7.444374932674691e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001007908140309,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568298339844,0.0,0.0,0.0004781082388944,293.1642761230469,294.1499938964844,295.4354858398437,293.4515686035156,295.4573974609375,295.40142822265625,293.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198150994256,8.181056720957258e-09,0.001019806950353,-0.0204840954393148,0.0,0.0,0.0,-0.0088685182854533,60.0,1.500043272972107,0.0,-7.09091168005216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,9.573486750014126e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0001008134204312,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,7.446044764947146e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,0.0001008134204312,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0004782154574058,293.16473388671875,294.1499938964844,295.446044921875,293.45733642578125,295.4573974609375,295.4085998535156,293.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200439719483,8.207805990423367e-09,0.0010200358228757,-0.0205541495233774,0.0,0.0,0.0,-0.0088817803189158,60.0,1.5069971084594729,0.0,-7.094092779880158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,9.578297613188624e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.0001008640902,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,7.449786789948121e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001008640902,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.157958984375,0.0,0.0,0.0004784557968378,293.1656494140625,294.1499938964844,295.4684753417969,293.4696044921875,295.4576721191406,295.4242248535156,293.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020555733703,8.267749151968928e-09,0.0010205474682152,-0.0207111313939094,0.0,0.0,0.0,-0.0089114923030138,60.0,1.5216423273086548,0.0,-7.101225207861718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,9.578297613188624e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.0001008640902,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,7.449786789948121e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001008640902,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.157958984375,0.0,0.0,0.0004784557968378,293.1656494140625,294.1499938964844,295.4684753417969,293.4696044921875,295.4576721191406,295.4242248535156,293.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020555733703,8.267749151968928e-09,0.0010205474682152,-0.0207111313939094,0.0,0.0,0.0,-0.0089114923030138,60.0,1.5216423273086548,0.0,-7.101225207861718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,9.584252984495834e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001009268016787,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,7.454419392161071e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001009268016787,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0004787532961927,293.1665954589844,294.1499938964844,295.49249267578125,293.482666015625,295.4584045410156,295.4426574707031,293.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211904300376,8.341947577150677e-09,0.0010211820481345,-0.020905440673232,0.0,0.0,0.0,-0.0089482758194208,60.0,1.5379939079284668,0.0,-7.110058675152686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,9.584252984495834e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001009268016787,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,7.454419392161071e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001009268016787,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0004787532961927,293.1665954589844,294.1499938964844,295.49249267578125,293.482666015625,295.4584045410156,295.4426574707031,293.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211904300376,8.341947577150677e-09,0.0010211820481345,-0.020905440673232,0.0,0.0,0.0,-0.0089482758194208,60.0,1.5379939079284668,0.0,-7.110058675152686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.58945747697726e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.0001009816041914,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.458467007381842e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,0.0001009816041914,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593322753906,0.0,0.0,0.0004790132516063,293.1673278808594,294.1499938964844,295.5126647949219,293.4936218261719,295.4593811035156,295.458984375,293.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217452654615,8.406790819037724e-09,0.0010217368835583,-0.0210752468556165,0.0,0.0,0.0,-0.0089804232120513,60.0,1.551964521408081,0.0,-7.117782274690398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,9.590762783773243e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001009953484754,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,7.45948200346902e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,0.0001009953484754,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,0.0004790784732904,293.16754150390625,294.1499938964844,295.517822265625,293.4964294433594,295.4596252441406,295.4630432128906,293.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218842653557,8.423052477724013e-09,0.0010218758834525,-0.0211178343743085,0.0,0.0,0.0,-0.0089884847402572,60.0,1.5554574728012085,0.0,-7.119719924730816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.59780954872258e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001010695559671,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.464962982339785e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001010695559671,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0004794304550159,293.16845703125,294.1499938964844,295.54425048828125,293.5107421875,295.4613037109375,295.4851989746094,293.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226350277662,8.510848026332951e-09,0.0010226265294477,-0.0213477443903684,0.0,0.0,0.0,-0.0090320082381367,60.0,1.57389497756958,0.0,-7.130186219228565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,9.59780954872258e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001010695559671,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,7.464962982339785e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0001010695559671,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0004794304550159,293.16845703125,294.1499938964844,295.54425048828125,293.5107421875,295.4613037109375,295.4851989746094,293.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226350277662,8.510848026332951e-09,0.0010226265294477,-0.0213477443903684,0.0,0.0,0.0,-0.0090320082381367,60.0,1.57389497756958,0.0,-7.130186219228565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
