time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.601537749404088e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001011088170344,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,7.467862451449037e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,0.0001011088170344,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.000479616690427,293.1689453125,294.1499938964844,295.5578308105469,293.5180969238281,295.4623718261719,295.4970703125,293.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230327025055,8.557297093148009e-09,0.0010230240877717,-0.0214693825691938,0.0,0.0,0.0,-0.0090550370514392,60.0,1.583522915840149,0.0,-7.135726320939284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,9.605316881788896e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001011486165225,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,7.470801938325167e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001011486165225,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,0.0004798054869752,293.16943359375,294.1499938964844,295.5715637207031,293.5255126953125,295.46356201171875,295.5092163085937,293.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234354995191,8.60438564842525e-09,0.0010234268847852,-0.021592691540718,0.0,0.0,0.0,-0.0090783815830945,60.0,1.593273043632507,0.0,-7.141345292893676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,9.613002475816756e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000101229546999,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,7.47677986510098e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000101229546999,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,0.0004801893664989,293.1703796386719,294.1499938964844,295.5995483398437,293.5405578613281,295.4661865234375,295.5341491699219,293.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242538992315,8.70014016385312e-09,0.0010242452844977,-0.0218434371054172,0.0,0.0,0.0,-0.0091258492320775,60.0,1.6130551099777222,0.0,-7.152777925512056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,9.613002475816756e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000101229546999,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,7.47677986510098e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000101229546999,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,0.0004801893664989,293.1703796386719,294.1499938964844,295.5995483398437,293.5405578613281,295.4661865234375,295.5341491699219,293.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242538992315,8.70014016385312e-09,0.0010242452844977,-0.0218434371054172,0.0,0.0,0.0,-0.0091258492320775,60.0,1.6130551099777222,0.0,-7.152777925512056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.620815399102868e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.482856017304584e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001013118162518,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0004805796488653,293.1713256835937,294.1499938964844,295.6279296875,293.5557861328125,295.4693603515625,295.5603332519531,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250862687826,8.797479189581736e-09,0.0010250774212181,-0.0220983289182186,0.0,0.0,0.0,-0.0091741029173135,60.0,1.6333575248718262,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,9.620815399102868e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,7.482856017304584e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630554199219,0.0,0.0,0.0001013118162518,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0004805796488653,293.1713256835937,294.1499938964844,295.6279296875,293.5557861328125,295.4693603515625,295.5603332519531,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250862687826,8.797479189581736e-09,0.0010250774212181,-0.0220983289182186,0.0,0.0,0.0,-0.0091741029173135,60.0,1.6333575248718262,0.0,-7.164408799553712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,9.628531552152708e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0001013930741464,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,7.488857954740524e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,0.0001013930741464,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0004809650999959,293.1723022460937,294.1499938964844,295.6565246582031,293.571044921875,295.4730529785156,295.5873413085937,293.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102590827737,8.893618286265337e-09,0.0010258993133902,-0.0223500728607177,0.0,0.0,0.0,-0.0092217624187469,60.0,1.6538851261138916,0.0,-7.175906091561046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,9.628531552152708e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,0.0001013930741464,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1638488769531,0.0,0.0,7.488857954740524e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,0.0001013930741464,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0004809650999959,293.1723022460937,294.1499938964844,295.6565246582031,293.571044921875,295.4730529785156,295.5873413085937,293.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102590827737,8.893618286265337e-09,0.0010258993133902,-0.0223500728607177,0.0,0.0,0.0,-0.0092217624187469,60.0,1.6538851261138916,0.0,-7.175906091561046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.63602651609108e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.0001014719964587,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.494687451981008e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001014719964587,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0004813394625671,293.1732788085937,294.1499938964844,295.6850891113281,293.5862121582031,295.4770812988281,295.6147766113281,293.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267065372318,8.98699514806367e-09,0.001026697573252,-0.0225945841521024,0.0,0.0,0.0,-0.0092680528759956,60.0,1.674451231956482,0.0,-7.187081507709081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.63602651609108e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.0001014719964587,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.494687451981008e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001014719964587,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0004813394625671,293.1732788085937,294.1499938964844,295.6850891113281,293.5862121582031,295.4770812988281,295.6147766113281,293.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267065372318,8.98699514806367e-09,0.001026697573252,-0.0225945841521024,0.0,0.0,0.0,-0.0092680528759956,60.0,1.674451231956482,0.0,-7.187081507709081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,9.63965430855751e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001015102025121,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.497509068343788e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001015102025121,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645812988281,0.0,0.0,0.0004815207212232,293.1737365722656,294.1499938964844,295.69927978515625,293.59375,295.47930908203125,295.628662109375,293.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270929196849,9.032200765091147e-09,0.0010270838392898,-0.022712955251336,0.0,0.0,0.0,-0.009290462359786,60.0,1.6847100257873535,0.0,-7.192495132812837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.643114026403056e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001015466332319,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,7.500199717469513e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001015466332319,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004816935106646,293.1742248535156,294.1499938964844,295.71337890625,293.6011962890625,295.4815979003906,295.6426086425781,293.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274616070091,9.075303175620776e-09,0.001027452526614,-0.0228258166462183,0.0,0.0,0.0,-0.0093118296936154,60.0,1.694905400276184,0.0,-7.197658646873607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,9.64971404755488e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.000101616140455,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,7.505333633162081e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.000101616140455,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.000482023198856,293.1752014160156,294.1499938964844,295.7412109375,293.6158142089844,295.4864196777344,295.67047119140625,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281655704602,9.15753606278713e-09,0.0010281563736498,-0.0230411365628242,0.0,0.0,0.0,-0.0093525992706418,60.0,1.7151484489440918,0.0,-7.207514585161334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,9.64971404755488e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.000101616140455,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,7.505333633162081e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.000101616140455,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.000482023198856,293.1752014160156,294.1499938964844,295.7412109375,293.6158142089844,295.4864196777344,295.67047119140625,293.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281655704602,9.15753606278713e-09,0.0010281563736498,-0.0230411365628242,0.0,0.0,0.0,-0.0093525992706418,60.0,1.7151484489440918,0.0,-7.207514585161334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.655082976678386e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001016726746456,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.5095085776411e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001016726746456,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0004822913906536,293.1762084960937,294.1499938964844,295.768310546875,293.6300048828125,295.49176025390625,295.6981201171875,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287372861057,9.224423891396329e-09,0.00102872797288,-0.0232162754982709,0.0,0.0,0.0,-0.0093857571482658,60.0,1.734627604484558,0.0,-7.215536612648067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.655082976678386e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001016726746456,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.5095085776411e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001016726746456,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,0.0004822913906536,293.1762084960937,294.1499938964844,295.768310546875,293.6300048828125,295.49176025390625,295.6981201171875,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287372861057,9.224423891396329e-09,0.00102872797288,-0.0232162754982709,0.0,0.0,0.0,-0.0093857571482658,60.0,1.734627604484558,0.0,-7.215536612648067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.659662464400752e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,0.0001017208996927,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.513070886489004e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0001017208996927,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.000482520146761,293.17706298828125,294.1499938964844,295.7913818359375,293.6419677734375,295.49658203125,295.7222595214844,293.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292261140421,9.281485802148381e-09,0.0010292169172316,-0.0233656838536262,0.0,0.0,0.0,-0.00941404979676,60.0,1.7515997886657717,0.0,-7.22238340244985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.660263458499684e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001017272297758,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,7.513538002967834e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001017272297758,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004825501819141,293.1771850585937,294.1499938964844,295.7944641113281,293.6435852050781,295.4972229003906,295.7255554199219,293.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292906081303,9.288972258048034e-09,0.0010292812949046,-0.0233852863311767,0.0,0.0,0.0,-0.0094177639111876,60.0,1.7539010047912598,0.0,-7.223282239010588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.663361561251804e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001017598551698,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,7.515947800129652e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0001017598551698,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004827049269806,293.1781616210937,294.1499938964844,295.8194580078125,293.65643310546875,295.5031433105469,295.7523193359375,293.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296194814145,9.3275724921682e-09,0.0010296101681888,-0.0234863553196191,0.0,0.0,0.0,-0.0094368932768702,60.0,1.7717195749282837,0.0,-7.227915688190478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.663361561251804e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001017598551698,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,7.515947800129652e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0001017598551698,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,0.0004827049269806,293.1781616210937,294.1499938964844,295.8194580078125,293.65643310546875,295.5031433105469,295.7523193359375,293.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296194814145,9.3275724921682e-09,0.0010296101681888,-0.0234863553196191,0.0,0.0,0.0,-0.0094368932768702,60.0,1.7717195749282837,0.0,-7.227915688190478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.664858225733042e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.000101775607618,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,7.517111953347921e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.000101775607618,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0004827796656172,293.1786804199219,294.1499938964844,295.8314208984375,293.6625671386719,295.5062255859375,295.76531982421875,293.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297782719135,9.346211804484028e-09,0.0010297689586877,-0.0235351584851741,0.0,0.0,0.0,-0.0094461301341652,60.0,1.7803670167922974,0.0,-7.230153897808125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.665866673458368e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001017862305161,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.51789630157873e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.0001017862305161,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0004828300443477,293.1791687011719,294.1499938964844,295.8430480957031,293.6684875488281,295.5093994140625,295.7779541015625,293.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298858396708,9.358778640944364e-09,0.0010298765264451,-0.0235680621117353,0.0,0.0,0.0,-0.0094523606821894,60.0,1.7886165380477903,0.0,-7.231663090578877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.667351696407422e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.000101801866549,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.519050996052101e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.000101801866549,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.0004829042300116,293.18017578125,294.1499938964844,295.8650207519531,293.6795654296875,295.5158386230469,295.8027648925781,293.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300453286617,9.37727939742672e-09,0.001030036015436,-0.0236165020614862,0.0,0.0,0.0,-0.0094615388661623,60.0,1.804597973823548,0.0,-7.2338849577136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.667351696407422e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.000101801866549,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.519050996052101e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.000101801866549,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.0004829042300116,293.18017578125,294.1499938964844,295.8650207519531,293.6795654296875,295.5158386230469,295.8027648925781,293.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300453286617,9.37727939742672e-09,0.001030036015436,-0.0236165020614862,0.0,0.0,0.0,-0.0094615388661623,60.0,1.804597973823548,0.0,-7.2338849577136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.66693478403613e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0001017974791466,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.51872721593827e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001017974791466,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004828834207728,293.18115234375,294.1499938964844,295.8851318359375,293.6895751953125,295.5226135253906,295.8259582519531,293.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300005087628,9.37209154727725e-09,0.0010299910791218,-0.023602919653058,0.0,0.0,0.0,-0.009458964690566,60.0,1.818575501441956,0.0,-7.233262522277073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.66693478403613e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0001017974791466,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.51872721593827e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001017974791466,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004828834207728,293.18115234375,294.1499938964844,295.8851318359375,293.6895751953125,295.5226135253906,295.8259582519531,293.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300005087628,9.37209154727725e-09,0.0010299910791218,-0.023602919653058,0.0,0.0,0.0,-0.009458964690566,60.0,1.818575501441956,0.0,-7.233262522277073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.665847755968572e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001017860267893,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.51788102206774e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001017860267893,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,0.0004828290839213,293.1821594238281,294.1499938964844,295.9031677246094,293.6983642578125,295.52947998046875,295.847900390625,293.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298852575942,9.358541497306304e-09,0.0010298758279532,-0.0235674399882555,0.0,0.0,0.0,-0.009452249854803,60.0,1.8314926624298096,0.0,-7.231634668869449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.665847755968572e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001017860267893,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.51788102206774e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,0.0001017860267893,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,0.0004828290839213,293.1821594238281,294.1499938964844,295.9031677246094,293.6983642578125,295.52947998046875,295.847900390625,293.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298852575942,9.358541497306304e-09,0.0010298758279532,-0.0235674399882555,0.0,0.0,0.0,-0.009452249854803,60.0,1.8314926624298096,0.0,-7.231634668869449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,9.662776574259624e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001017536924337,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.515493052778766e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001017536924337,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,0.0004826757067348,293.18316650390625,294.1499938964844,295.9189147949219,293.7058410644531,295.5365600585937,295.8678283691406,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295571992173,9.320278770985624e-09,0.0010295478859916,-0.0234672557562589,0.0,0.0,0.0,-0.0094332778826355,60.0,1.8420281410217283,0.0,-7.227040299540023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,9.662776574259624e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001017536924337,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.515493052778766e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001017536924337,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,0.0004826757067348,293.18316650390625,294.1499938964844,295.9189147949219,293.7058410644531,295.5365600585937,295.8678283691406,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295571992173,9.320278770985624e-09,0.0010295478859916,-0.0234672557562589,0.0,0.0,0.0,-0.0094332778826355,60.0,1.8420281410217283,0.0,-7.227040299540023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,9.660955402068794e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0001017345130094,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,7.514076423831284e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0001017345130094,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0004825847281608,293.1836853027344,294.1499938964844,295.92584228515625,293.7090148925781,295.5401306152344,295.8768920898437,293.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293626692146,9.297585812362286e-09,0.0010293533559888,-0.0234078392386436,0.0,0.0,0.0,-0.009422025643289,60.0,1.8466286659240725,0.0,-7.22431607869112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,9.658769704401492e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001017114918795,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,7.51237603253685e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001017114918795,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,0.0004824755305889,293.1841735839844,294.1499938964844,295.9320983886719,293.7118530273437,295.5437316894531,295.8854064941406,293.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291298385709,9.27035426201428e-09,0.0010291205253452,-0.023336537182331,0.0,0.0,0.0,-0.00940852612257,60.0,1.8507215976715088,0.0,-7.221047582106621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,9.65372018981725e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0001016583264572,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,7.508449198212475e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0001016583264572,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004822233167942,293.1851806640625,294.1499938964844,295.9425354003906,293.71630859375,295.5509338378906,295.9013977050781,293.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285931639373,9.2074481372606e-09,0.0010285839671269,-0.0231718253344297,0.0,0.0,0.0,-0.009377347305417,60.0,1.857886552810669,0.0,-7.213500197167377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,9.65372018981725e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0001016583264572,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,7.508449198212475e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0001016583264572,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004822233167942,293.1851806640625,294.1499938964844,295.9425354003906,293.71630859375,295.5509338378906,295.9013977050781,293.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285931639373,9.2074481372606e-09,0.0010285839671269,-0.0231718253344297,0.0,0.0,0.0,-0.009377347305417,60.0,1.857886552810669,0.0,-7.213500197167377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,9.646932448958978e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0001015868401736,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.503169763367623e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001015868401736,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0004818842571694,293.18621826171875,294.1499938964844,295.95001220703125,293.71905517578125,295.55810546875,295.9147644042969,293.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278691770508,9.122872235423074e-09,0.0010278599802404,-0.0229503717273473,0.0,0.0,0.0,-0.0093354154378175,60.0,1.86214292049408,0.0,-7.203359331242609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,9.646932448958978e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0001015868401736,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,7.503169763367623e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,0.0001015868401736,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0004818842571694,293.18621826171875,294.1499938964844,295.95001220703125,293.71905517578125,295.55810546875,295.9147644042969,293.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278691770508,9.122872235423074e-09,0.0010278599802404,-0.0229503717273473,0.0,0.0,0.0,-0.0093354154378175,60.0,1.86214292049408,0.0,-7.203359331242609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,9.641538053983822e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001015300367726,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,7.498973718611524e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761474609375,0.0,0.0,0.0001015300367726,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,0.0004816147848032,293.18719482421875,294.1499938964844,295.95513916015625,293.7207946777344,295.5649719238281,295.92535400390625,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272945510223,9.055661109869106e-09,0.0010272854706272,-0.0227743834257125,0.0,0.0,0.0,-0.0093020973727107,60.0,1.8649067878723145,0.0,-7.195305329332768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,9.641312499297784e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,0.0001015276648104,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,7.498798368033022e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001015276648104,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0004816035216208,293.1872253417969,294.1499938964844,295.955322265625,293.7208557128906,295.5652770996094,295.92578125,293.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027270569466,9.052853577884434e-09,0.0010272614890709,-0.0227670315653085,0.0,0.0,0.0,-0.0093007050454616,60.0,1.8650219440460205,0.0,-7.194968532076018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,9.638047049520536e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001014932713587,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,7.49625833122991e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001014932713587,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004814403946511,293.188232421875,294.1499938964844,295.9595642089844,293.72247314453125,295.5723571777344,295.9350891113281,293.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269223712384,9.012165236299552e-09,0.0010269132908433,-0.0226604901254177,0.0,0.0,0.0,-0.0092805325984954,60.0,1.866979002952576,0.0,-7.190095629994175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,9.638047049520536e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001014932713587,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,7.49625833122991e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001014932713587,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766662597656,0.0,0.0,0.0004814403946511,293.188232421875,294.1499938964844,295.9595642089844,293.72247314453125,295.5723571777344,295.9350891113281,293.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269223712384,9.012165236299552e-09,0.0010269132908433,-0.0226604901254177,0.0,0.0,0.0,-0.0092805325984954,60.0,1.866979002952576,0.0,-7.190095629994175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,9.637457696953788e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0001014870649669,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,7.495799945900217e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0001014870649669,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0004814109415747,293.1887512207031,294.1499938964844,295.9613037109375,293.7232360839844,295.57586669921875,295.9389953613281,293.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268605547025,9.004822665303891e-09,0.0010268514743074,-0.0226412620395421,0.0,0.0,0.0,-0.0092768976464867,60.0,1.8677594661712649,0.0,-7.189215978087304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
