time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,9.637164475861935e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001014839799609,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,7.495572208426893e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001014839799609,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17755126953125,0.0,0.0,0.000481396302348,293.18927001953125,294.1499938964844,295.9627990722656,293.72393798828125,295.5793762207031,295.94268798828125,293.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268295882269,9.001172251998923e-09,0.0010268206242471,-0.0226317048072814,0.0,0.0,0.0,-0.0092750899493694,60.0,1.8684903383255005,0.0,-7.188778994304813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,9.638054325478151e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.0001014933513943,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.496264151996002e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0001014933513943,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0004814407730009,293.1903076171875,294.1499938964844,295.9651184082031,293.7252502441406,295.5863342285156,295.9491577148437,293.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269224876537,9.01225849503362e-09,0.001026913523674,-0.0226607359945774,0.0,0.0,0.0,-0.0092805763706564,60.0,1.8697465658187864,0.0,-7.19010699867795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,9.638054325478151e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.0001014933513943,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.496264151996002e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,0.0001014933513943,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,0.0004814407730009,293.1903076171875,294.1499938964844,295.9651184082031,293.7252502441406,295.5863342285156,295.9491577148437,293.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269224876537,9.01225849503362e-09,0.001026913523674,-0.0226607359945774,0.0,0.0,0.0,-0.0092805763706564,60.0,1.8697465658187864,0.0,-7.19010699867795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,9.642320947023109e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,0.0001015382804325,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,7.49958271626383e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,0.0001015382804325,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.0004816539003513,293.1913146972656,294.1499938964844,295.966552734375,293.7264099121094,295.59307861328125,295.95318603515625,293.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273775551468,9.065415085274252e-09,0.0010273684747517,-0.0227999240159988,0.0,0.0,0.0,-0.0093069300055503,60.0,1.8705891370773315,0.0,-7.196473461590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,9.642320947023109e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,0.0001015382804325,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,7.49958271626383e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796569824219,0.0,0.0,0.0001015382804325,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,0.0004816539003513,293.1913146972656,294.1499938964844,295.966552734375,293.7264099121094,295.59307861328125,295.95318603515625,293.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273775551468,9.065415085274252e-09,0.0010273684747517,-0.0227999240159988,0.0,0.0,0.0,-0.0093069300055503,60.0,1.8705891370773315,0.0,-7.196473461590358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,9.647246770327912e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001015901507344,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,7.50341423554346e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001015901507344,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.000481899944134,293.1923522949219,294.1499938964844,295.9672546386719,293.7274169921875,295.59979248046875,295.9569702148437,293.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279021225869,9.126788214075532e-09,0.0010278930421918,-0.0229606255888938,0.0,0.0,0.0,-0.0093373544514179,60.0,1.8713816404342647,0.0,-7.203828289448212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,9.647246770327912e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001015901507344,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,7.50341423554346e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001015901507344,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.000481899944134,293.1923522949219,294.1499938964844,295.9672546386719,293.7274169921875,295.59979248046875,295.9569702148437,293.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279021225869,9.126788214075532e-09,0.0010278930421918,-0.0229606255888938,0.0,0.0,0.0,-0.0093373544514179,60.0,1.8713816404342647,0.0,-7.203828289448212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,9.654219320509584e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0001016635796986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,7.50883700675331e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001016635796986,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0004822482296731,293.1933898925781,294.1499938964844,295.9672546386719,293.7283020019531,295.6064147949219,295.9598999023437,293.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286446195095,9.213657392592722e-09,0.0010286354226991,-0.0231880843639373,0.0,0.0,0.0,-0.0093804169446229,60.0,1.8720158338546755,0.0,-7.214244845954455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,9.654219320509584e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,0.0001016635796986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814270019531,0.0,0.0,7.50883700675331e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001016635796986,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0004822482296731,293.1933898925781,294.1499938964844,295.9672546386719,293.7283020019531,295.6064147949219,295.9598999023437,293.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286446195095,9.213657392592722e-09,0.0010286354226991,-0.0231880843639373,0.0,0.0,0.0,-0.0093804169446229,60.0,1.8720158338546755,0.0,-7.214244845954455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,9.658556518843396e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0001017092581605,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,7.512210868299007e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,0.0001017092581605,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815185546875,0.0,0.0,0.0004824649076908,293.19390869140625,294.1499938964844,295.9670104980469,293.7286682128906,295.6096496582031,295.9609375,293.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291084181517,9.267703937609896e-09,0.0010290991049259,-0.023329596966505,0.0,0.0,0.0,-0.0094072185456752,60.0,1.87226676940918,0.0,-7.220729258961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,9.663248056313024e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,0.0001017586546367,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,7.51585976104252e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,0.0001017586546367,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,0.0004826992517337,293.1944274902344,294.1499938964844,295.96661376953125,293.72900390625,295.6128845214844,295.9617614746094,293.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296084219589,9.326151406696681e-09,0.0010295989923179,-0.0234826318919658,0.0,0.0,0.0,-0.0094361938536167,60.0,1.8724969625473025,0.0,-7.227745157933897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,9.673699969425796e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001018687180476,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,7.523988460889086e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001018687180476,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0004832213453482,293.19549560546875,294.1499938964844,295.9654541015625,293.7296142578125,295.6192626953125,295.9629211425781,293.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307200718671,9.456369909344176e-09,0.001030710642226,-0.0238235853612422,0.0,0.0,0.0,-0.0095007391646504,60.0,1.8729074001312256,0.0,-7.24338846680439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,9.673699969425796e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001018687180476,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,7.523988460889086e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1831970214844,0.0,0.0,0.0001018687180476,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0004832213453482,293.19549560546875,294.1499938964844,295.9654541015625,293.7296142578125,295.6192626953125,295.9629211425781,293.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307200718671,9.456369909344176e-09,0.001030710642226,-0.0238235853612422,0.0,0.0,0.0,-0.0095007391646504,60.0,1.8729074001312256,0.0,-7.24338846680439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,9.6862597274594e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0001020009804051,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,7.53375788917765e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0001020009804051,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0004838487366214,293.196533203125,294.1499938964844,295.9638061523437,293.7300720214844,295.6254577636719,295.9630432128906,293.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320588480681,9.6128607296464e-09,0.0010320493020117,-0.0242333132773637,0.0,0.0,0.0,-0.0095783211290836,60.0,1.873241186141968,0.0,-7.26221003333194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,9.6862597274594e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0001020009804051,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,7.53375788917765e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18408203125,0.0,0.0,0.0001020009804051,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837463378906,0.0,0.0,0.0004838487366214,293.196533203125,294.1499938964844,295.9638061523437,293.7300720214844,295.6254577636719,295.9630432128906,293.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320588480681,9.6128607296464e-09,0.0010320493020117,-0.0242333132773637,0.0,0.0,0.0,-0.0095783211290836,60.0,1.873241186141968,0.0,-7.26221003333194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,9.69985412666574e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,0.0001021441348711,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,7.544331310782582e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,0.0001021441348711,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,0.0004845278162974,293.1976013183594,294.1499938964844,295.9617614746094,293.7304077148437,295.63153076171875,295.96270751953125,293.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335067054256,9.782232801569536e-09,0.0010334969265386,-0.0246767569333314,0.0,0.0,0.0,-0.0096622826531529,60.0,1.873573303222656,0.0,-7.282609004732876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,9.69985412666574e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,0.0001021441348711,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,7.544331310782582e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,0.0001021441348711,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,0.0004845278162974,293.1976013183594,294.1499938964844,295.9617614746094,293.7304077148437,295.63153076171875,295.96270751953125,293.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335067054256,9.782232801569536e-09,0.0010334969265386,-0.0246767569333314,0.0,0.0,0.0,-0.0096622826531529,60.0,1.873573303222656,0.0,-7.282609004732876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,9.715266787679866e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001023064396576,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,7.556318450951949e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0001023064396576,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0004852976999245,293.1986389160156,294.1499938964844,295.9594116210937,293.73065185546875,295.637451171875,295.9615783691406,293.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351493256166,9.97426408133606e-09,0.0010351393138989,-0.0251795053482055,0.0,0.0,0.0,-0.0097574824467301,60.0,1.873903512954712,0.0,-7.305771276833185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,9.715266787679866e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,0.0001023064396576,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,7.556318450951949e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0001023064396576,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0004852976999245,293.1986389160156,294.1499938964844,295.9594116210937,293.73065185546875,295.637451171875,295.9615783691406,293.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351493256166,9.97426408133606e-09,0.0010351393138989,-0.0251795053482055,0.0,0.0,0.0,-0.0097574824467301,60.0,1.873903512954712,0.0,-7.305771276833185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,9.72328707575798e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,0.0001023908916977,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,7.562556129414588e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18634033203125,0.0,0.0,0.0001023908916977,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860046386719,0.0,0.0,0.0004856983141507,293.1991882324219,294.1499938964844,295.9581298828125,293.730712890625,295.6403503417969,295.9609069824219,293.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360050946474,1.0074185929909165e-08,0.0010359950829297,-0.0254410989582538,0.0,0.0,0.0,-0.0098070250824093,60.0,1.8740917444229128,0.0,-7.317837713571862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867980957031,0.0,0.0,9.731660975376144e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867980957031,0.0,0.0,0.000102479076304,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867980957031,0.0,0.0,7.569069566670805e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1867980957031,0.0,0.0,0.000102479076304,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.0004861166235059,293.19970703125,294.1499938964844,295.9568176269531,293.7307434082031,295.6432189941406,295.9600830078125,293.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368973016738,1.0178523801585015e-08,0.0010368871735408,-0.0257142484188079,0.0,0.0,0.0,-0.0098587488755583,60.0,1.87429678440094,0.0,-7.330448426046132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,9.74901777226478e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001026618556352,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,7.582569378428161e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001026618556352,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0004869836266152,293.2007751464844,294.1499938964844,295.9540710449219,293.7307434082031,295.6488952636719,295.958251953125,293.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387449292466,1.0394776595035182e-08,0.0010387344518676,-0.0262803677469491,0.0,0.0,0.0,-0.0099659459665417,60.0,1.8747434616088867,0.0,-7.356619846632384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,9.74901777226478e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001026618556352,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,7.582569378428161e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877136230469,0.0,0.0,0.0001026618556352,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0004869836266152,293.2007751464844,294.1499938964844,295.9540710449219,293.7307434082031,295.6488952636719,295.958251953125,293.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387449292466,1.0394776595035182e-08,0.0010387344518676,-0.0262803677469491,0.0,0.0,0.0,-0.0099659459665417,60.0,1.8747434616088867,0.0,-7.356619846632384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,9.76770097622648e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0001028585975291,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,7.597100920975208e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0001028585975291,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0004879168991465,293.20184326171875,294.1499938964844,295.95123291015625,293.7306213378906,295.6543273925781,295.9559631347656,293.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407360969111,1.0627553947983872e-08,0.0010407255031168,-0.0268897153437137,0.0,0.0,0.0,-0.0100813461467623,60.0,1.875309705734253,0.0,-7.384843314639512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,9.76770097622648e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,0.0001028585975291,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18865966796875,0.0,0.0,7.597100920975208e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0001028585975291,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,0.0004879168991465,293.20184326171875,294.1499938964844,295.95123291015625,293.7306213378906,295.6543273925781,295.9559631347656,293.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407360969111,1.0627553947983872e-08,0.0010407255031168,-0.0268897153437137,0.0,0.0,0.0,-0.0100813461467623,60.0,1.875309705734253,0.0,-7.384843314639512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,9.786808368517086e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,0.0001030598068609,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,7.611962064402178e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,0.0001030598068609,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0004888713592663,293.2029113769531,294.1499938964844,295.9483642578125,293.7304077148437,295.6596984863281,295.9535217285156,293.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427715023979,1.0865617738886613e-08,0.001042760675773,-0.0275128707289695,0.0,0.0,0.0,-0.0101993614807724,60.0,1.8759466409683228,0.0,-7.413763114527684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,9.786808368517086e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,0.0001030598068609,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,7.611962064402178e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,0.0001030598068609,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0004888713592663,293.2029113769531,294.1499938964844,295.9483642578125,293.7304077148437,295.6596984863281,295.9535217285156,293.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427715023979,1.0865617738886613e-08,0.001042760675773,-0.0275128707289695,0.0,0.0,0.0,-0.0101993614807724,60.0,1.8759466409683228,0.0,-7.413763114527684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,9.806689922697842e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001032691652653,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,7.627425657119602e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001032691652653,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0004898644401691,293.2040100097656,294.1499938964844,295.9455871582031,293.7300720214844,295.6648864746094,295.9508972167969,293.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448902612552,1.1113328035605718e-08,0.0010448792017996,-0.0281612463295459,0.0,0.0,0.0,-0.0103221647441387,60.0,1.876758456230164,0.0,-7.443915706062398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,9.806689922697842e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001032691652653,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,7.627425657119602e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905212402344,0.0,0.0,0.0001032691652653,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.190185546875,0.0,0.0,0.0004898644401691,293.2040100097656,294.1499938964844,295.9455871582031,293.7300720214844,295.6648864746094,295.9508972167969,293.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448902612552,1.1113328035605718e-08,0.0010448792017996,-0.0281612463295459,0.0,0.0,0.0,-0.0103221647441387,60.0,1.876758456230164,0.0,-7.443915706062398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,9.816740930546076e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001033750086207,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,7.63524294598028e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,0.0001033750086207,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,0.0004903665394522,293.2045593261719,294.1499938964844,295.9442443847656,293.7298889160156,295.6674194335937,295.9495849609375,293.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459619807079,1.1238562969140276e-08,0.0010459506884217,-0.0284890308976173,0.0,0.0,0.0,-0.010384252294898,60.0,1.8772209882736208,0.0,-7.45918242728294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,9.8268392321188e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,0.0001034813467413,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,7.64309661462903e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0001034813467413,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,0.0004908709670417,293.2051086425781,294.1499938964844,295.94293212890625,293.72967529296875,295.669921875,295.9482727050781,293.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470377746969,1.1364374330469218e-08,0.0010470264824107,-0.0288183148950338,0.0,0.0,0.0,-0.0104466220363974,60.0,1.87772274017334,0.0,-7.474535834717244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,9.847097680903973e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,0.0001036946778185,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,7.658853428438306e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.0001036946778185,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0004918829072266,293.2061767578125,294.1499938964844,295.9405212402344,293.7291564941406,295.6748352050781,295.9456787109375,293.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491956491023,1.1616783979206956e-08,0.0010491840075701,-0.0294789150357246,0.0,0.0,0.0,-0.0105717480182647,60.0,1.878820419311524,0.0,-7.505386179218476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,9.847097680903973e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,0.0001036946778185,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,7.658853428438306e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.0001036946778185,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.0,0.0,0.0004918829072266,293.2061767578125,294.1499938964844,295.9405212402344,293.7291564941406,295.6748352050781,295.9456787109375,293.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491956491023,1.1616783979206956e-08,0.0010491840075701,-0.0294789150357246,0.0,0.0,0.0,-0.0105717480182647,60.0,1.878820419311524,0.0,-7.505386179218476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,9.867230255622415e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,0.0001039066846715,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,7.67451201681979e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,0.0001039066846715,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0004928885609842,293.207275390625,294.1499938964844,295.9383850097656,293.72857666015625,295.6796264648437,295.9433288574219,293.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513409506529,1.1867625104855506e-08,0.0010513290762901,-0.0301353745162487,0.0,0.0,0.0,-0.0106961019337177,60.0,1.880130648612976,0.0,-7.5361072049418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,9.867230255622415e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,0.0001039066846715,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,7.67451201681979e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.193359375,0.0,0.0,0.0001039066846715,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19305419921875,0.0,0.0,0.0004928885609842,293.207275390625,294.1499938964844,295.9383850097656,293.72857666015625,295.6796264648437,295.9433288574219,293.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513409506529,1.1867625104855506e-08,0.0010513290762901,-0.0301353745162487,0.0,0.0,0.0,-0.0106961019337177,60.0,1.880130648612976,0.0,-7.5361072049418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,9.887144551612435e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001041163923218,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.690001075388864e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001041163923218,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0004938833299092,293.2084045410156,294.1499938964844,295.9366149902344,293.7279052734375,295.6842956542969,295.9411315917969,293.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534623870626,1.2115743075469254e-08,0.0010534501634538,-0.0307846684008836,0.0,0.0,0.0,-0.0108191017061471,60.0,1.8815995454788208,0.0,-7.566556092797327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,9.887144551612435e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001041163923218,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.690001075388864e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001041163923218,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0004938833299092,293.2084045410156,294.1499938964844,295.9366149902344,293.7279052734375,295.6842956542969,295.9411315917969,293.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534623870626,1.2115743075469254e-08,0.0010534501634538,-0.0307846684008836,0.0,0.0,0.0,-0.0108191017061471,60.0,1.8815995454788208,0.0,-7.566556092797327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,9.906693594530223e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0001043222509906,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,7.705205644015223e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0001043222509906,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949768066406,0.0,0.0,0.0004948598216287,293.2095031738281,294.1499938964844,295.935302734375,293.7271728515625,295.6889343261719,295.939208984375,293.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555459884926,1.2359315348930975e-08,0.0010555336484685,-0.0314220264554023,0.0,0.0,0.0,-0.0109398541972041,60.0,1.8832181692123413,0.0,-7.596507600737824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,9.906693594530223e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0001043222509906,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,7.705205644015223e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0001043222509906,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949768066406,0.0,0.0,0.0004948598216287,293.2095031738281,294.1499938964844,295.935302734375,293.7271728515625,295.6889343261719,295.939208984375,293.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555459884926,1.2359315348930975e-08,0.0010555336484685,-0.0314220264554023,0.0,0.0,0.0,-0.0109398541972041,60.0,1.8832181692123413,0.0,-7.596507600737824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,9.916075941873714e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,0.0001044210512191,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,7.712503429502249e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,0.0001044210512191,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954650878906,0.0,0.0,0.0004953285097144,293.2100524902344,294.1499938964844,295.9348449707031,293.7267761230469,295.6911926269531,295.9384765625,293.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565448319539,1.2476212063461393e-08,0.0010565322590991,-0.0317279025912284,0.0,0.0,0.0,-0.0109978001564741,60.0,1.88417649269104,0.0,-7.610903196564325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,9.925399353960528e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001045192329911,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,7.719755376456305e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001045192329911,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1959533691406,0.0,0.0,0.0004957942292094,293.2106018066406,294.1499938964844,295.9345092773437,293.7263488769531,295.6934509277344,295.9377746582031,293.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575380874797,1.2592381359866069e-08,0.0010575253982096,-0.0320318639278411,0.0,0.0,0.0,-0.011055389419198,60.0,1.885152816772461,0.0,-7.62522205377536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
