time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,9.943522309185936e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001047100740834,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,7.733850361546502e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0001047100740834,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0004966995329596,293.21173095703125,294.1499938964844,295.934326171875,293.7254638671875,295.6979064941406,295.9366760253906,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594706982374,1.2818182959506432e-08,0.0010594577761366,-0.0326226539909839,0.0,0.0,0.0,-0.0111673371866345,60.0,1.8872520923614504,0.0,-7.65309309258555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,9.943522309185936e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001047100740834,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,7.733850361546502e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0001047100740834,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0004966995329596,293.21173095703125,294.1499938964844,295.934326171875,293.7254638671875,295.6979064941406,295.9366760253906,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594706982374,1.2818182959506432e-08,0.0010594577761366,-0.0326226539909839,0.0,0.0,0.0,-0.0111673371866345,60.0,1.8872520923614504,0.0,-7.65309309258555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,9.960104944184422e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,0.0001048846970661,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,7.746748451609164e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,0.0001048846970661,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,0.0004975278279744,293.2128601074219,294.1499938964844,295.9347839355469,293.7245483398437,295.7022705078125,295.9363708496094,293.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612366022542,1.3024794576210752e-08,0.0010612236801534,-0.0331632122397422,0.0,0.0,0.0,-0.0112697584554553,60.0,1.88976800441742,0.0,-7.67863994610707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,9.960104944184422e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,0.0001048846970661,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,7.746748451609164e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,0.0001048846970661,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,0.0004975278279744,293.2128601074219,294.1499938964844,295.9347839355469,293.7245483398437,295.7022705078125,295.9363708496094,293.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612366022542,1.3024794576210752e-08,0.0010612236801534,-0.0331632122397422,0.0,0.0,0.0,-0.0112697584554553,60.0,1.88976800441742,0.0,-7.67863994610707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,9.976065484806897e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.000105052771687,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,7.759161962894723e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.000105052771687,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,0.0004983250983059,293.2139587402344,294.1499938964844,295.93603515625,293.7235412597656,295.7066345214844,295.9363708496094,293.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629390599206,1.3223657724381612e-08,0.0010629257885739,-0.0336834639310836,0.0,0.0,0.0,-0.0113683519884943,60.0,1.8924187421798704,0.0,-7.703268778413985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,9.976065484806897e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.000105052771687,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,7.759161962894723e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.000105052771687,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,0.0004983250983059,293.2139587402344,294.1499938964844,295.93603515625,293.7235412597656,295.7066345214844,295.9363708496094,293.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629390599206,1.3223657724381612e-08,0.0010629257885739,-0.0336834639310836,0.0,0.0,0.0,-0.0113683519884943,60.0,1.8924187421798704,0.0,-7.703268778413985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,9.989766840590164e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001051970539265,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,7.769818330416456e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001051970539265,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,0.0004990095039829,293.215087890625,294.1499938964844,295.9380798339844,293.7225036621094,295.7109375,295.9375305175781,293.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643970454111,1.3394366504826394e-08,0.0010643836576491,-0.0341300442814827,0.0,0.0,0.0,-0.0114529710263013,60.0,1.8955813646316528,0.0,-7.724442951939636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,9.989766840590164e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001051970539265,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,7.769818330416456e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001051970539265,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,0.0004990095039829,293.215087890625,294.1499938964844,295.9380798339844,293.7225036621094,295.7109375,295.9375305175781,293.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643970454111,1.3394366504826394e-08,0.0010643836576491,-0.0341300442814827,0.0,0.0,0.0,-0.0114529710263013,60.0,1.8955813646316528,0.0,-7.724442951939636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,9.99655167106539e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.0001052685038303,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,7.775095582474023e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.0001052685038303,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.0,0.0,0.0004993484471924,293.2156677246094,294.1499938964844,295.939453125,293.7219543457031,295.7131042480469,295.93817138671875,293.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651198681443,1.3478909544062393e-08,0.001065106363967,-0.0343511998653411,0.0,0.0,0.0,-0.011494880542159,60.0,1.897176504135132,0.0,-7.73493979977502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0001000251286313,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0001053312807925,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,7.779732550261542e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0001053312807925,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,0.0004996462375856,293.2162475585937,294.1499938964844,295.9410400390625,293.7214050292969,295.7152404785156,295.9391174316406,293.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657545644789,1.3553184352588232e-08,0.0010657410603016,-0.0345454961061477,0.0,0.0,0.0,-0.0115317003801465,60.0,1.8989293575286863,0.0,-7.744167618284339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001001355776679,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001054475796991,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.788322545820847e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001054475796991,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0005001979297958,293.2173767089844,294.1499938964844,295.94500732421875,293.7202453613281,295.71954345703125,295.94146728515625,293.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669339681044,1.3690793387866051e-08,0.0010669202310964,-0.0349054522812366,0.0,0.0,0.0,-0.0115999309346079,60.0,1.9025919437408447,0.0,-7.761278197904178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001001355776679,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,0.0001054475796991,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,7.788322545820847e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0001054475796991,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.201904296875,0.0,0.0,0.0005001979297958,293.2173767089844,294.1499938964844,295.94500732421875,293.7202453613281,295.71954345703125,295.94146728515625,293.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669339681044,1.3690793387866051e-08,0.0010669202310964,-0.0349054522812366,0.0,0.0,0.0,-0.0115999309346079,60.0,1.9025919437408447,0.0,-7.761278197904178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001002068602247,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001055226457538,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,7.793866825522855e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0001055226457538,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0005005539860576,293.218505859375,294.1499938964844,295.95001220703125,293.71905517578125,295.723876953125,295.9452209472656,293.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676913661882,1.3779606788943966e-08,0.0010676776291802,-0.035137765109539,0.0,0.0,0.0,-0.0116439498960971,60.0,1.906538844108581,0.0,-7.772332111244395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001002068602247,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,0.0001055226457538,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20318603515625,0.0,0.0,7.793866825522855e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0001055226457538,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0005005539860576,293.218505859375,294.1499938964844,295.95001220703125,293.71905517578125,295.723876953125,295.9452209472656,293.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676913661882,1.3779606788943966e-08,0.0010676776291802,-0.035137765109539,0.0,0.0,0.0,-0.0116439498960971,60.0,1.906538844108581,0.0,-7.772332111244395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0001002702701953,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0001055894244927,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,7.798798469593748e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0001055894244927,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0005008707521483,293.2196655273437,294.1499938964844,295.9549865722656,293.7171936035156,295.72821044921875,295.9488830566406,293.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683707660064,1.3858618252982069e-08,0.0010683569125831,-0.0353444293141365,0.0,0.0,0.0,-0.0116831371560692,60.0,1.91014301776886,0.0,-7.782171707049201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0001002702701953,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0001055894244927,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,7.798798469593748e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,0.0001055894244927,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20391845703125,0.0,0.0,0.0005008707521483,293.2196655273437,294.1499938964844,295.9549865722656,293.7171936035156,295.72821044921875,295.9488830566406,293.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683707660064,1.3858618252982069e-08,0.0010683569125831,-0.0353444293141365,0.0,0.0,0.0,-0.0116831371560692,60.0,1.91014301776886,0.0,-7.782171707049201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001003034631139,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001056243781931,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,7.801380706951022e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001056243781931,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0005010365857742,293.2207946777344,294.1499938964844,295.958984375,293.71405029296875,295.7325134277344,295.95263671875,293.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687232716009,1.3899976281095404e-08,0.0010687094181776,-0.0354526080191135,0.0,0.0,0.0,-0.0117036346346139,60.0,1.9131762981414795,0.0,-7.78732527351167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001003034631139,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001056243781931,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,7.801380706951022e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,0.0001056243781931,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0005010365857742,293.2207946777344,294.1499938964844,295.958984375,293.71405029296875,295.7325134277344,295.95263671875,293.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687232716009,1.3899976281095404e-08,0.0010687094181776,-0.0354526080191135,0.0,0.0,0.0,-0.0117036346346139,60.0,1.9131762981414795,0.0,-7.78732527351167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,0.000100312208815,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,0.0001056335895555,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,7.802061008987948e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,0.0001056335895555,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0005010802415199,293.22137451171875,294.1499938964844,295.960693359375,293.71209716796875,295.73468017578125,295.9544982910156,293.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688145412132,1.3910868013056188e-08,0.0010688005713745,-0.0354810953140258,0.0,0.0,0.0,-0.0117090241983532,60.0,1.914480328559876,0.0,-7.788682410136971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001003081124508,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001056292749126,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,7.801742322044447e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,0.0001056292749126,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0005010598106309,293.2219543457031,294.1499938964844,295.9621887207031,293.7098693847656,295.73681640625,295.9562072753906,293.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687700705602,1.390576542803501e-08,0.0010687561007216,-0.0354677513241767,0.0,0.0,0.0,-0.0117064900696277,60.0,1.9153121709823608,0.0,-7.788047184931204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001002856661216,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001056056353263,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,7.799996092217043e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001056056353263,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.000500947702676,293.2230834960937,294.1499938964844,295.9647827148437,293.7047424316406,295.7410888671875,295.9594116210937,293.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068533398211,1.3877798465955492e-08,0.0010685194283723,-0.0353945977985858,0.0,0.0,0.0,-0.0116926385089755,60.0,1.916446089744568,0.0,-7.784561262269565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001002856661216,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001056056353263,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,7.799996092217043e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,0.0001056056353263,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.000500947702676,293.2230834960937,294.1499938964844,295.9647827148437,293.7047424316406,295.7410888671875,295.9594116210937,293.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068533398211,1.3877798465955492e-08,0.0010685194283723,-0.0353945977985858,0.0,0.0,0.0,-0.0116926385089755,60.0,1.916446089744568,0.0,-7.784561262269565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001002365388558,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001055539032677,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.796175486873835e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001055539032677,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0005007022991776,293.2242431640625,294.1499938964844,295.96697998046875,293.6988830566406,295.74530029296875,295.9621887207031,293.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680088307708,1.3816583432912921e-08,0.0010679949773475,-0.0352344810962677,0.0,0.0,0.0,-0.0116622867062687,60.0,1.9166057109832764,0.0,-7.776935717629385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001002365388558,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001055539032677,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.796175486873835e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0001055539032677,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0005007022991776,293.2242431640625,294.1499938964844,295.96697998046875,293.6988830566406,295.74530029296875,295.9621887207031,293.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680088307708,1.3816583432912921e-08,0.0010679949773475,-0.0352344810962677,0.0,0.0,0.0,-0.0116622867062687,60.0,1.9166057109832764,0.0,-7.776935717629385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001001634809654,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001054769672919,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.790492963977158e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001054769672919,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0005003373371437,293.22540283203125,294.1499938964844,295.96893310546875,293.6924743652344,295.7494812011719,295.96466064453125,293.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672302450984,1.3725554914856277e-08,0.0010672165080904,-0.0349963791668415,0.0,0.0,0.0,-0.0116171594709157,60.0,1.9160429239273071,0.0,-7.765603982079483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001001634809654,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001054769672919,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,7.790492963977158e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2092590332031,0.0,0.0,0.0001054769672919,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2090148925781,0.0,0.0,0.0005003373371437,293.22540283203125,294.1499938964844,295.96893310546875,293.6924743652344,295.7494812011719,295.96466064453125,293.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672302450984,1.3725554914856277e-08,0.0010672165080904,-0.0349963791668415,0.0,0.0,0.0,-0.0116171594709157,60.0,1.9160429239273071,0.0,-7.765603982079483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001000717165879,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001053803425747,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,7.783355977153406e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001053803425747,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.000499878951814,293.2265319824219,294.1499938964844,295.9708557128906,293.6856384277344,295.75360107421875,295.9669494628906,293.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066253054887,1.3611219706888278e-08,0.0010662394342944,-0.0346973054111003,0.0,0.0,0.0,-0.0115604810416698,60.0,1.9150251150131223,0.0,-7.751381048137773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001000717165879,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001053803425747,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,7.783355977153406e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001053803425747,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.000499878951814,293.2265319824219,294.1499938964844,295.9708557128906,293.6856384277344,295.75360107421875,295.9669494628906,293.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066253054887,1.3611219706888278e-08,0.0010662394342944,-0.0346973054111003,0.0,0.0,0.0,-0.0115604810416698,60.0,1.9150251150131223,0.0,-7.751381048137773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,0.0001000139964162,297.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0001053195592248,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,7.778866711305454e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,0.0001053195592248,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0004995906492695,293.22711181640625,294.1499938964844,295.97186279296875,293.68212890625,295.7556457519531,295.96807861328125,293.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656366357579,1.3539300347531482e-08,0.0010656231315806,-0.0345091745257377,0.0,0.0,0.0,-0.0115248207002878,60.0,1.9143016338348389,0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,9.995768778026104e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001052602601703,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,7.774486584821716e-05,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001052602601703,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0004993093316443,293.2276916503906,294.1499938964844,295.97296142578125,293.6785583496094,295.7576904296875,295.9691772460937,293.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650366311892,1.3469138693267269e-08,0.0010650231270119,-0.0343256406486034,0.0,0.0,0.0,-0.0114900385960936,60.0,1.9135966300964355,0.0,-7.733726192782343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,9.983110066968948e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001051269573508,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,7.764641486573964e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001051269573508,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0004986770218238,293.2288513183594,294.1499938964844,295.97540283203125,293.6714172363281,295.7617492675781,295.97149658203125,293.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636894730851,1.331141774585376e-08,0.0010636762017384,-0.0339130461215972,0.0,0.0,0.0,-0.0114118587225675,60.0,1.912069082260132,0.0,-7.714150740412151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,9.983110066968948e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001051269573508,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,7.764641486573964e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001051269573508,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0004986770218238,293.2288513183594,294.1499938964844,295.97540283203125,293.6714172363281,295.7617492675781,295.97149658203125,293.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636894730851,1.331141774585376e-08,0.0010636762017384,-0.0339130461215972,0.0,0.0,0.0,-0.0114118587225675,60.0,1.912069082260132,0.0,-7.714150740412151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.968210360966624e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001049700586008,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,7.753052341286093e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001049700586008,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0004979327204637,293.2300109863281,294.1499938964844,295.9783935546875,293.66436767578125,295.7657775878906,295.9743347167969,293.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621006367728,1.3125766251675941e-08,0.0010620874818414,-0.0334273688495159,0.0,0.0,0.0,-0.0113198170438408,60.0,1.910643219947815,0.0,-7.691140524457296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,9.968210360966624e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001049700586008,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,7.753052341286093e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001049700586008,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0004979327204637,293.2300109863281,294.1499938964844,295.9783935546875,293.66436767578125,295.7657775878906,295.9743347167969,293.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621006367728,1.3125766251675941e-08,0.0010620874818414,-0.0334273688495159,0.0,0.0,0.0,-0.0113198170438408,60.0,1.910643219947815,0.0,-7.691140524457296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,9.953208063961938e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001048120757332,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.741384615655988e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0001048120757332,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0004971833550371,293.2311706542969,294.1499938964844,295.98211669921875,293.6575927734375,295.7698059082031,295.9774169921875,293.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605046991258,1.2938848215071632e-08,0.0010604917770251,-0.0329383499920368,0.0,0.0,0.0,-0.0112271662801504,60.0,1.9093495607376096,0.0,-7.668007384609157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,9.953208063961938e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001048120757332,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.741384615655988e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0001048120757332,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0004971833550371,293.2311706542969,294.1499938964844,295.98211669921875,293.6575927734375,295.7698059082031,295.9774169921875,293.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605046991258,1.2938848215071632e-08,0.0010604917770251,-0.0329383499920368,0.0,0.0,0.0,-0.0112271662801504,60.0,1.9093495607376096,0.0,-7.668007384609157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,9.936733840731904e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001046385950758,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,7.72857092670165e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001046385950758,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,0.0004963604151271,293.2323303222656,294.1499938964844,295.9867858886719,293.6512145996094,295.7738647460937,295.98114013671875,293.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587471770122,1.2733581300494734e-08,0.0010587344877421,-0.0324013046920299,0.0,0.0,0.0,-0.0111253969371318,60.0,1.908430457115173,0.0,-7.642644561656199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,9.936733840731904e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001046385950758,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,7.72857092670165e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154235839844,0.0,0.0,0.0001046385950758,297.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,0.0004963604151271,293.2323303222656,294.1499938964844,295.9867858886719,293.6512145996094,295.7738647460937,295.98114013671875,293.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587471770122,1.2733581300494734e-08,0.0010587344877421,-0.0324013046920299,0.0,0.0,0.0,-0.0111253969371318,60.0,1.908430457115173,0.0,-7.642644561656199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,9.92824716377072e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001045492172124,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,7.721969450358301e-05,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001045492172124,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.0004959364887326,293.23291015625,294.1499938964844,295.9895324707031,293.64825439453125,295.77587890625,295.9833068847656,293.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057842397131,1.2627834777845235e-08,0.0010578297078609,-0.0321246273815631,0.0,0.0,0.0,-0.0110729709267616,60.0,1.908238172531128,0.0,-7.629594733771229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,9.919655713019893e-05,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0001044587479555,297.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,7.715287210885435e-05,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164611816406,0.0,0.0,0.0001044587479555,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,0.0004955073236487,293.2334899902344,294.1499938964844,295.9925842285156,293.6454772949219,295.7779235839844,295.9856872558594,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.25207879619893e-08,0.0010569144506007,-0.031844537705183,0.0,0.0,0.0,-0.0110199032351374,60.0,1.908204197883606,0.0,-7.616395691911748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,9.90223852568306e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0001042753428919,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,7.701740832999349e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0001042753428919,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.0004946373519487,293.2346496582031,294.1499938964844,295.99969482421875,293.6404724121094,295.7820739746094,295.9910583496094,293.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550717124715,1.2303782881417646e-08,0.0010550593724474,-0.0312767177820205,0.0,0.0,0.0,-0.0109123280271887,60.0,1.908647894859314,0.0,-7.589673600705282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
