time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,9.90223852568306e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0001042753428919,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,7.701740832999349e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0001042753428919,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.0004946373519487,293.2346496582031,294.1499938964844,295.99969482421875,293.6404724121094,295.7820739746094,295.9910583496094,293.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550717124715,1.2303782881417646e-08,0.0010550593724474,-0.0312767177820205,0.0,0.0,0.0,-0.0109123280271887,60.0,1.908647894859314,0.0,-7.589673600705282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,9.884641622193158e-05,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,0.0001040900315274,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.68805475672707e-05,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,0.0001040900315274,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0004937582998536,293.2357788085937,294.1499938964844,296.0083312988281,293.6363830566406,295.7862854003906,295.9974060058594,293.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084528933087313e-08,0.00105318473652,-0.0307029858231544,0.0,0.0,0.0,-0.0108036352321505,60.0,1.909951090812683,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,9.884641622193158e-05,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,0.0001040900315274,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.68805475672707e-05,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,0.0001040900315274,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0004937582998536,293.2357788085937,294.1499938964844,296.0083312988281,293.6363830566406,295.7862854003906,295.9974060058594,293.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084528933087313e-08,0.00105318473652,-0.0307029858231544,0.0,0.0,0.0,-0.0108036352321505,60.0,1.909951090812683,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,9.867158223642036e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001039059279719,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,7.674456719541922e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001039059279719,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193603515625,0.0,0.0,0.0004928850103169,293.2369384765625,294.1499938964844,296.0186767578125,293.6333923339844,295.79058837890625,296.0050048828125,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866701399299018e-08,0.0010513222077861,-0.0301329549401998,0.0,0.0,0.0,-0.0106956483796238,60.0,1.91240918636322,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,9.867158223642036e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001039059279719,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,7.674456719541922e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0001039059279719,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193603515625,0.0,0.0,0.0004928850103169,293.2369384765625,294.1499938964844,296.0186767578125,293.6333923339844,295.79058837890625,296.0050048828125,293.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866701399299018e-08,0.0010513222077861,-0.0301329549401998,0.0,0.0,0.0,-0.0106956483796238,60.0,1.91240918636322,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,9.850053174886853e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,0.0001037257970892,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,7.661151903448626e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,0.0001037257970892,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,0.0004920305218547,293.23809814453125,294.1499938964844,296.0308837890625,293.63165283203125,295.7950744628906,296.0140380859375,293.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495113674551,1.1653572329350936e-08,0.0010494997259229,-0.0295751933008432,0.0,0.0,0.0,-0.0105899916961789,60.0,1.91615891456604,0.0,-7.509887467449516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,9.850053174886853e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,0.0001037257970892,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,7.661151903448626e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206115722656,0.0,0.0,0.0001037257970892,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,0.0004920305218547,293.23809814453125,294.1499938964844,296.0308837890625,293.63165283203125,295.7950744628906,296.0140380859375,293.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495113674551,1.1653572329350936e-08,0.0010494997259229,-0.0295751933008432,0.0,0.0,0.0,-0.0105899916961789,60.0,1.91615891456604,0.0,-7.509887467449516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,9.841812425293028e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,0.0001036390240187,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,7.654743239982054e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,0.0001036390240187,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0004916188772767,293.2386779785156,294.1499938964844,296.03778076171875,293.6313171386719,295.7973937988281,296.01934814453125,293.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486335959285,1.1550899792212022e-08,0.0010486220708116,-0.02930648624897,0.0,0.0,0.0,-0.0105390939861536,60.0,1.9187865257263184,0.0,-7.497327203509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,9.833667718339711e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0001035532550304,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,7.648408063687384e-05,297.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0001035532550304,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,0.0004912120639346,293.2392578125,294.1499938964844,296.0451965332031,293.63134765625,295.7997436523437,296.0249328613281,293.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477660689502,1.1449419190512344e-08,0.0010477546602487,-0.0290408954024314,0.0,0.0,0.0,-0.0104887876659631,60.0,1.9216718673706048,0.0,-7.484923258971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,9.817849786486477e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0001033866865327,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,7.636105874553323e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001033866865327,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,0.0004904219531454,293.24041748046875,294.1499938964844,296.0617980957031,293.6325988769531,295.8045654296875,296.0370178222656,293.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252342169143505e-08,0.001046068733558,-0.0285250954329967,0.0,0.0,0.0,-0.0103910844773054,60.0,1.9282430410385127,0.0,-7.460863571395748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,9.817849786486477e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0001033866865327,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,7.636105874553323e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226867675781,0.0,0.0,0.0001033866865327,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,0.0004904219531454,293.24041748046875,294.1499938964844,296.0617980957031,293.6325988769531,295.8045654296875,296.0370178222656,293.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252342169143505e-08,0.001046068733558,-0.0285250954329967,0.0,0.0,0.0,-0.0103910844773054,60.0,1.9282430410385127,0.0,-7.460863571395748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,9.803437569644302e-05,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0001032349173328,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,7.62489580665715e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0001032349173328,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,0.0004897019825875,293.2415771484375,294.1499938964844,296.08087158203125,293.6355895996094,295.80963134765625,296.0514831542969,293.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445445077493,1.1072770256248532e-08,0.0010445334482938,-0.0280550885945558,0.0,0.0,0.0,-0.0103020630776882,60.0,1.937063694000244,0.0,-7.438974591877924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,9.803437569644302e-05,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0001032349173328,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,7.62489580665715e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,0.0001032349173328,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,0.0004897019825875,293.2415771484375,294.1499938964844,296.08087158203125,293.6355895996094,295.80963134765625,296.0514831542969,293.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445445077493,1.1072770256248532e-08,0.0010445334482938,-0.0280550885945558,0.0,0.0,0.0,-0.0103020630776882,60.0,1.937063694000244,0.0,-7.438974591877924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,9.790140757104382e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001030948988045,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,7.614554488100111e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001030948988045,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0004890378331765,293.24273681640625,294.1499938964844,296.10260009765625,293.6405029296875,295.8150329589844,296.0680236816406,293.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907104552870804e-08,0.0010431167902424,-0.0276214648038148,0.0,0.0,0.0,-0.0102199353277683,60.0,1.9478766918182373,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,9.790140757104382e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001030948988045,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,7.614554488100111e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001030948988045,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0004890378331765,293.24273681640625,294.1499938964844,296.10260009765625,293.6405029296875,295.8150329589844,296.0680236816406,293.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907104552870804e-08,0.0010431167902424,-0.0276214648038148,0.0,0.0,0.0,-0.0102199353277683,60.0,1.9478766918182373,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,9.778447565622628e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,0.0001029717604978,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,7.605458813486621e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,0.0001029717604978,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0004884537192992,293.243896484375,294.1499938964844,296.127197265625,293.6474914550781,295.82080078125,296.087158203125,293.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418817400932,1.0761409541260036e-08,0.0010418710298836,-0.0272400975227355,0.0,0.0,0.0,-0.0101477084681391,60.0,1.961087346076965,0.0,-7.401096979720023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,9.778447565622628e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,0.0001029717604978,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,7.605458813486621e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,0.0001029717604978,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0004884537192992,293.243896484375,294.1499938964844,296.127197265625,293.6474914550781,295.82080078125,296.087158203125,293.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418817400932,1.0761409541260036e-08,0.0010418710298836,-0.0272400975227355,0.0,0.0,0.0,-0.0101477084681391,60.0,1.961087346076965,0.0,-7.401096979720023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,9.773310011951251e-05,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.000102917656477,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,7.601463585160673e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.000102917656477,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,0.0004881970817223,293.2444763183594,294.1499938964844,296.140625,293.6517944335937,295.8238525390625,296.09783935546875,293.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413347044959,1.0697400298909088e-08,0.0010413239942863,-0.0270725470036268,0.0,0.0,0.0,-0.010115978308022,60.0,1.968763828277588,0.0,-7.393322221105336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,9.768412564881146e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,0.0001028660844895,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,7.597653893753886e-05,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,0.0001028660844895,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266845703125,0.0,0.0,0.0004879524349234,293.2450561523437,294.1499938964844,296.15484619140625,293.6566772460937,295.8269958496094,296.10894775390625,293.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636380665118851e-08,0.0010408026864752,-0.0269128195941448,0.0,0.0,0.0,-0.010085729882121,60.0,1.976823210716248,0.0,-7.385914102542301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,9.759830572875217e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001027757170959,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,7.590979657834396e-05,297.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,0.0004875237646047,293.2462158203125,294.1499938964844,296.18572998046875,293.66827392578125,295.8334655761719,296.1327209472656,293.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529458194241671e-08,0.001039886730723,-0.0266329292207956,0.0,0.0,0.0,-0.0100327152758836,60.0,1.994271874427796,0.0,-7.372943144901002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,9.759830572875217e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001027757170959,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,7.590979657834396e-05,297.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,0.0004875237646047,293.2462158203125,294.1499938964844,296.18572998046875,293.66827392578125,295.8334655761719,296.1327209472656,293.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529458194241671e-08,0.001039886730723,-0.0266329292207956,0.0,0.0,0.0,-0.0100327152758836,60.0,1.994271874427796,0.0,-7.372943144901002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,9.753566700965166e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001027097532642,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,7.586107676615939e-05,297.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001027097532642,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.0004872108693234,293.24737548828125,294.1499938964844,296.2200622558594,293.68243408203125,295.8403625488281,296.15924072265625,293.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392306139692,1.04514130683242e-08,0.0010392202530056,-0.0264286287128925,0.0,0.0,0.0,-0.0099940299987792,60.0,2.01465916633606,0.0,-7.363481557831619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,9.753566700965166e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001027097532642,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,7.586107676615939e-05,297.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001027097532642,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287902832031,0.0,0.0,0.0004872108693234,293.24737548828125,294.1499938964844,296.2200622558594,293.68243408203125,295.8403625488281,296.15924072265625,293.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392306139692,1.04514130683242e-08,0.0010392202530056,-0.0264286287128925,0.0,0.0,0.0,-0.0099940299987792,60.0,2.01465916633606,0.0,-7.363481557831619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.749348100740464e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001026653335429,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,7.582826219731942e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001026653335429,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.0004870001284871,293.24853515625,294.1499938964844,296.2580261230469,293.69927978515625,295.8478088378906,296.189208984375,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.038290500640869,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.749348100740464e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001026653335429,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,7.582826219731942e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,0.0001026653335429,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.0004870001284871,293.24853515625,294.1499938964844,296.2580261230469,293.69927978515625,295.8478088378906,296.189208984375,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.038290500640869,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,9.7474898211658e-05,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0001026457612169,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,7.581381214549765e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0001026457612169,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,0.0004869073163717,293.24969482421875,294.1499938964844,296.2998046875,293.7189636230469,295.8558654785156,296.2228088378906,293.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375699410758445e-08,0.0010385724017396,-0.026230426505208,0.0,0.0,0.0,-0.0099564930424094,60.0,2.065078020095825,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,9.7474898211658e-05,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0001026457612169,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,7.581381214549765e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,0.0001026457612169,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,0.0004869073163717,293.24969482421875,294.1499938964844,296.2998046875,293.7189636230469,295.8558654785156,296.2228088378906,293.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375699410758445e-08,0.0010385724017396,-0.026230426505208,0.0,0.0,0.0,-0.0099564930424094,60.0,2.065078020095825,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,9.747472358867526e-05,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.000102645572042,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,7.581367390230298e-05,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.000102645572042,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.000486906414153,293.2502746582031,294.1499938964844,296.3221740722656,293.7299499511719,295.8601379394531,296.24102783203125,293.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385809000581,1.037547558979668e-08,0.0010385704226791,-0.0262298416346311,0.0,0.0,0.0,-0.009956382215023,60.0,2.0797054767608643,0.0,-7.354282161031733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,9.748145384946838e-05,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,0.0001026526661007,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,7.581891259178519e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.0,0.0,0.0001026526661007,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.000486940058181,293.2508544921875,294.1499938964844,296.3455810546875,293.74169921875,295.8645935058594,296.2602233886719,293.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383869764041265e-08,0.0010386422509327,-0.0262518152594566,0.0,0.0,0.0,-0.0099605433642864,60.0,2.0951812267303467,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,9.75165457930416e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001026896206894,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,7.5846204708796e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001026896206894,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0004871153505519,293.25201416015625,294.1499938964844,296.3955993652344,293.7676086425781,295.8740539550781,296.3016357421875,293.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390265379101,1.0427591234929425e-08,0.0010390160605311,-0.0263662673532962,0.0,0.0,0.0,-0.0099822180345654,60.0,2.1287994384765625,0.0,-7.360595333238963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,9.75165457930416e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001026896206894,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,7.5846204708796e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001026896206894,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0004871153505519,293.25201416015625,294.1499938964844,296.3955993652344,293.7676086425781,295.8740539550781,296.3016357421875,293.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390265379101,1.0427591234929425e-08,0.0010390160605311,-0.0263662673532962,0.0,0.0,0.0,-0.0099822180345654,60.0,2.1287994384765625,0.0,-7.360595333238963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,9.75811926764436e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,0.0001027576945489,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,7.589648157591e-05,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,0.0001027576945489,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.050000000745058,0.0004874382575508,293.2532043457031,284.95001220703125,296.45001220703125,293.7968444824219,295.88433837890625,296.3472900390625,293.3985290527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039714901708,1.0508133030384671e-08,0.0010397044243291,-0.0265771076083183,0.0,0.0,0.0,-0.0100221438333392,60.0,2.166060209274292,0.0,-7.37035747988557e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,9.75811926764436e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,0.0001027576945489,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,7.589648157591e-05,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.050000000745058,0.0001027576945489,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.050000000745058,0.0004874382575508,293.2532043457031,284.95001220703125,296.45001220703125,293.7968444824219,295.88433837890625,296.3472900390625,293.3985290527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001039714901708,1.0508133030384671e-08,0.0010397044243291,-0.0265771076083183,0.0,0.0,0.0,-0.0100221438333392,60.0,2.166060209274292,0.0,-7.37035747988557e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.346923828125,0.6364792585372925,0.050000000745058,0.040781695395708,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.346923828125,0.6364792585372925,0.050000000745058,0.0429450906813144,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.346923828125,0.6364792585372925,0.050000000745058,0.0317190960049629,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468933105469,0.6364792585372925,0.050000000745058,0.0429450906813144,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.34686279296875,0.6364792585372925,0.050000000745058,0.2037130147218704,293.3669128417969,284.95001220703125,296.47833251953125,293.81231689453125,296.9351501464844,297.0830078125,293.46484375,1.0,0.1096987649798393,0.2000000029802322,0.2000000029802322,0.9901731610298156,1.0,-0.434015542268753,0.0186024848371744,0.4154130518436432,-0.0871441215276718,0.0,0.0,0.0,10.22829532623291,60.0,451.47076416015625,0.0,12.260083198547363,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6351013183594,0.6340231895446777,0.050000000745058,0.0452267304062843,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6351013183594,0.6340231895446777,0.050000000745058,0.0476259253919124,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6351013183594,0.6340231895446777,0.050000000745058,0.0351763442158699,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6351013183594,0.6340231895446777,0.050000000745058,0.0476259253919124,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6351013183594,0.6340231895446777,0.050000000745058,0.2259168773889541,293.66998291015625,284.95001220703125,296.50665283203125,293.8277587890625,297.06951904296875,297.2456359863281,293.7806091308594,1.0,0.1210745051503181,0.4000000059604645,0.4000000059604645,0.980346381664276,1.0,-0.4818987250328064,0.0870897695422172,0.3948089778423309,-0.0282797459512949,1.0,1.0,0.0,12.536853790283203,60.0,2314.638671875,0.0,16.673154830932617,1.0,292.3021850585937,293.91534423828125,293.4342956542969,294.2186584472656,293.1499938964844,293.1499938964844,283.1499938964844,1545.5125732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.777633011341095,0.7776445150375366,1.0354321489103313e-07,4.128756999969482,4.128746509552002,1.0816872418217828e-05,0.0,0.0,-0.0,5819.21875,0.0,16.64409828186035,1864.084716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0456710383296012,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0480938032269477,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0355219207704067,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0480938032269477,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.2281363010406494,291.2401733398437,284.95001220703125,296.5633239746094,293.8586120605469,296.9520874023437,297.21734619140625,290.1807861328125,1.0,0.1405506432056427,0.800000011920929,0.800000011920929,0.9606927037239076,1.0,-0.4866353869438171,0.1985599547624588,0.2880754470825195,0.0819178074598312,1.0,1.0,0.0,20.07490921020508,60.0,8545.84765625,0.0,23.16896629333496,1.0,286.7156982421875,289.7301025390625,297.3372802734375,298.622314453125,293.1499938964844,293.1499938964844,283.1499938964844,3204.008544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.102201871573925,1.0,0.0,0.0,1.192259430885315,1.1922619342803955,9.495659725189398e-08,4.265827655792236,4.265817642211914,9.78675416263286e-06,0.0,0.0,-0.0,6704.31201171875,0.0,51.88167190551758,1895.4239501953125,0.0,0.0,0.3044576942920685,1.0,0.0,3.0,1.0,0.0
17647440,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0456710383296012,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0480938032269477,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0355219207704067,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.0480938032269477,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5726690888404846,0.050000000745058,0.2281363010406494,291.2401733398437,284.95001220703125,296.5633239746094,293.8586120605469,296.9520874023437,297.21734619140625,290.1807861328125,1.0,0.1405506432056427,0.800000011920929,0.800000011920929,0.9606927037239076,1.0,-0.4866353869438171,0.1985599547624588,0.2880754470825195,0.0819178074598312,1.0,1.0,0.0,20.07490921020508,60.0,8545.84765625,0.0,23.16896629333496,1.0,286.7156982421875,289.7301025390625,297.3372802734375,298.622314453125,293.1499938964844,293.1499938964844,283.1499938964844,3204.008544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.102201871573925,1.0,0.0,0.0,1.192259430885315,1.1922619342803955,9.495659725189398e-08,4.265827655792236,4.265817642211914,9.78675416263286e-06,0.0,0.0,-0.0,6704.31201171875,0.0,51.88167190551758,1895.4239501953125,0.0,0.0,0.3044576942920685,1.0,0.0,3.0,1.0,0.0
17647500,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3854064941406,0.5506337881088257,0.050000000745058,0.0458080470561981,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3854064941406,0.5506337881088257,0.050000000745058,0.0482380799949169,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3854064941406,0.5506337881088257,0.050000000745058,0.0356284789741039,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3854064941406,0.5506337881088257,0.050000000745058,0.0482380799949169,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3854064941406,0.5506337881088257,0.050000000745058,0.2288206815719604,289.18658447265625,284.95001220703125,296.5916748046875,293.8739929199219,296.9347839355469,297.1882019042969,288.2132873535156,1.0,0.1489455997943878,1.0,1.0,0.950865924358368,1.0,-0.4880952835083008,0.2046158611774444,0.2834794223308563,0.0876777395606041,1.0,1.0,0.0,23.736900329589844,60.0,11376.9345703125,0.0,26.316347122192383,1.0,284.9801940917969,287.6454467773437,298.6441345214844,300.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,4812.42236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578331470489502,1.0,0.0,0.0,1.4611871242523191,1.4611908197402954,1.424671722816129e-07,4.265922546386719,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,6565.47607421875,0.0,95.49554443359376,1895.4368896484373,0.0,206.5245513916016,0.367251306772232,1.0,0.0,3.0,1.0,0.0
17647560,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.5336374640464783,0.050000000745058,0.0459388867020607,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.5336374640464783,0.050000000745058,0.0483758598566055,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.5336374640464783,0.050000000745058,0.0357302464544773,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.5336374640464783,0.050000000745058,0.0483758598566055,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.5336374640464783,0.050000000745058,0.2294742614030838,287.4160461425781,284.95001220703125,296.6199951171875,293.88934326171875,296.923583984375,297.15069580078125,286.67657470703125,1.0,0.1565019935369491,1.0,1.0,0.9603147506713868,1.0,-0.4894894957542419,0.2051738500595092,0.2843156456947326,0.087965652346611,1.0,1.0,0.0,27.236581802368164,60.0,11996.5771484375,0.0,29.3429012298584,1.0,283.9816589355469,286.10089111328125,298.4686889648437,300.2269592285156,293.1499938964844,293.1499938964844,283.1499938964844,6454.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511891782283783,1.0,0.0,0.0,1.692241072654724,1.6922460794448853,1.91081255707104e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.5732421875,0.0,148.33782958984375,1895.4371337890625,0.0,544.7796020507812,0.4261944890022278,1.0,0.0,3.0,1.0,0.0
