time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.0461793765425682,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.0486291050910949,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.035917293280363,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.0486291050910949,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.2306755483150482,285.4012756347656,284.95001220703125,296.6771240234375,293.9202575683594,296.8968505859375,297.0631103515625,285.1602478027344,1.0,0.1694249659776687,1.0,1.0,0.9793646931648254,1.0,-0.4920520484447479,0.2058986276388168,0.2861534357070923,0.0881765484809875,1.0,1.0,0.0,33.6689453125,60.0,11809.2373046875,0.0,34.94988250732422,1.0,283.2684631347656,284.6871032714844,297.27996826171875,298.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,10052.2255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837450623512268,1.0,0.0,0.0,2.11181116104126,2.11181902885437,2.9757987363154825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.19189453125,0.0,288.2909240722656,1895.4371337890625,0.0,842.2893676757812,0.5279350876808167,1.0,0.0,3.0,1.0,0.0
17647680,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.0461793765425682,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.0486291050910949,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.035917293280363,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.0486291050910949,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.5103318691253662,0.050000000745058,0.2306755483150482,285.4012756347656,284.95001220703125,296.6771240234375,293.9202575683594,296.8968505859375,297.0631103515625,285.1602478027344,1.0,0.1694249659776687,1.0,1.0,0.9793646931648254,1.0,-0.4920520484447479,0.2058986276388168,0.2861534357070923,0.0881765484809875,1.0,1.0,0.0,33.6689453125,60.0,11809.2373046875,0.0,34.94988250732422,1.0,283.2684631347656,284.6871032714844,297.27996826171875,298.7211608886719,293.1499938964844,293.1499938964844,283.1499938964844,10052.2255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837450623512268,1.0,0.0,0.0,2.11181116104126,2.11181902885437,2.9757987363154825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.19189453125,0.0,288.2909240722656,1895.4371337890625,0.0,842.2893676757812,0.5279350876808167,1.0,0.0,3.0,1.0,0.0
17647740,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0463814288377761,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0488418750464916,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0360744446516037,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0488418750464916,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.2316848337650299,284.8458557128906,284.95001220703125,296.7333374023437,293.9506225585937,296.8731384277344,296.9811096191406,284.7994079589844,1.0,0.1794995665550232,1.0,1.0,0.9981101155281068,1.0,-0.4942051768302917,0.2065086215734481,0.2876965403556824,0.0883282050490379,0.7566061615943909,0.7566061615943909,0.0,39.07303237915039,60.0,11504.8037109375,0.0,39.70474243164063,1.0,283.1625061035156,284.3835144042969,296.6572265625,297.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,19767.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142189860343933,1.0,0.0,0.0,2.2576167583465576,2.257627010345459,3.400899402095092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.9423828125,0.0,390.5353393554688,1895.4371337890625,0.0,552.5206298828125,0.5681796669960022,1.0,0.0,3.0,1.0,0.0
17647800,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0463814288377761,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0488418750464916,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0360744446516037,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.0488418750464916,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.4961697459220886,0.050000000745058,0.2316848337650299,284.8458557128906,284.95001220703125,296.7333374023437,293.9506225585937,296.8731384277344,296.9811096191406,284.7994079589844,1.0,0.1794995665550232,1.0,1.0,0.9981101155281068,1.0,-0.4942051768302917,0.2065086215734481,0.2876965403556824,0.0883282050490379,0.7566061615943909,0.7566061615943909,0.0,39.07303237915039,60.0,11504.8037109375,0.0,39.70474243164063,1.0,283.1625061035156,284.3835144042969,296.6572265625,297.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,19767.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142189860343933,1.0,0.0,0.0,2.2576167583465576,2.257627010345459,3.400899402095092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.9423828125,0.0,390.5353393554688,1895.4371337890625,0.0,552.5206298828125,0.5681796669960022,1.0,0.0,3.0,1.0,0.0
17647860,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0465502589941024,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0490196645259857,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0362057574093341,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0490196645259857,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.2325281947851181,284.8216552734375,284.95001220703125,296.7900085449219,293.9811096191406,296.8568725585937,296.9119567871094,284.8512268066406,1.0,0.1874685287475586,1.0,1.0,0.9941638708114624,1.0,-0.4960042536258697,0.2073194235563278,0.2886848449707031,0.0887226089835167,0.6454382538795471,0.6454382538795471,0.0,43.58836364746094,48.0,11172.4658203125,0.0,43.7086296081543,1.0,283.1514892578125,284.5348815917969,296.5497741699219,297.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,27918.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218011796474457,1.0,0.0,0.0,1.9007437229156487,1.900753378868103,2.4106850560201565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0751953125,0.0,287.25213623046875,1895.4371337890625,0.0,315.8655700683594,0.5092530250549316,1.0,0.0,3.0,1.0,0.0
17647920,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0465502589941024,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0490196645259857,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0362057574093341,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.0490196645259857,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864093065261841,0.050000000745058,0.2325281947851181,284.8216552734375,284.95001220703125,296.7900085449219,293.9811096191406,296.8568725585937,296.9119567871094,284.8512268066406,1.0,0.1874685287475586,1.0,1.0,0.9941638708114624,1.0,-0.4960042536258697,0.2073194235563278,0.2886848449707031,0.0887226089835167,0.6454382538795471,0.6454382538795471,0.0,43.58836364746094,48.0,11172.4658203125,0.0,43.7086296081543,1.0,283.1514892578125,284.5348815917969,296.5497741699219,297.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,27918.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218011796474457,1.0,0.0,0.0,1.9007437229156487,1.900753378868103,2.4106850560201565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0751953125,0.0,287.25213623046875,1895.4371337890625,0.0,315.8655700683594,0.5092530250549316,1.0,0.0,3.0,1.0,0.0
17647980,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0465923883020877,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0490640290081501,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0362385250627994,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0490640290081501,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.2327386289834976,284.9350891113281,284.95001220703125,296.8466796875,294.01153564453125,296.8392028808594,296.84033203125,284.9511413574219,1.0,0.188913494348526,1.0,1.0,0.990217626094818,1.0,-0.4964534640312195,0.2075923681259155,0.2888610959053039,0.088820531964302,0.6759346127510071,0.6759346127510071,0.0,44.714332580566406,36.0,11346.306640625,0.0,44.71150588989258,1.0,283.1502380371094,284.6465148925781,296.7286682128906,297.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,22350.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624619245529175,1.0,0.0,0.0,1.8096439838409424,1.809652328491211,2.185142164989884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.189453125,0.0,236.9329376220703,1895.4371337890625,0.0,213.7677001953125,0.4800695180892944,1.0,0.0,3.0,1.0,0.0
17648040,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0465923883020877,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0490640290081501,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0362385250627994,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.0490640290081501,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4841161966323852,0.050000000745058,0.2327386289834976,284.9350891113281,284.95001220703125,296.8466796875,294.01153564453125,296.8392028808594,296.84033203125,284.9511413574219,1.0,0.188913494348526,1.0,1.0,0.990217626094818,1.0,-0.4964534640312195,0.2075923681259155,0.2888610959053039,0.088820531964302,0.6759346127510071,0.6759346127510071,0.0,44.714332580566406,36.0,11346.306640625,0.0,44.71150588989258,1.0,283.1502380371094,284.6465148925781,296.7286682128906,297.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,22350.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624619245529175,1.0,0.0,0.0,1.8096439838409424,1.809652328491211,2.185142164989884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.189453125,0.0,236.9329376220703,1895.4371337890625,0.0,213.7677001953125,0.4800695180892944,1.0,0.0,3.0,1.0,0.0
17648100,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4853454530239105,0.050000000745058,0.0465697348117828,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4853454530239105,0.050000000745058,0.0490401722490787,296.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4853454530239105,0.050000000745058,0.0362209044396877,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4853454530239105,0.050000000745058,0.0490401722490787,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4853454530239105,0.050000000745058,0.2326254695653915,284.9581604003906,284.95001220703125,296.875,294.0267333984375,296.8466491699219,296.8312072753906,284.9636535644531,1.0,0.1877093017101287,1.0,1.0,0.9882445335388184,1.0,-0.4962122142314911,0.2075414955615997,0.2886706888675689,0.088758997619152,0.6908517479896545,0.6908517479896545,0.0,44.10784149169922,36.0,11376.4677734375,0.0,44.17116928100586,1.0,283.15008544921875,284.6547546386719,296.8569030761719,297.6794738769531,293.1499938964844,293.1499938964844,283.1499938964844,20272.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513323366641998,1.0,0.0,0.0,1.8072751760482788,1.8072831630706787,2.1794252802465053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.26806640625,0.0,228.5219268798828,1895.4371337890625,0.0,196.4271697998047,0.4773791432380676,1.0,0.0,3.0,1.0,0.0
17648160,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4878868758678436,0.050000000745058,0.0465234667062759,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4878868758678436,0.050000000745058,0.0489914529025554,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4878868758678436,0.050000000745058,0.0361849181354045,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4878868758678436,0.050000000745058,0.0489914529025554,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.4878868758678436,0.050000000745058,0.2323943525552749,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8593139648437,296.8320007324219,284.9646911621094,1.0,0.185404360294342,1.0,1.0,0.9862654805183412,1.0,-0.4957192540168762,0.2073904722929,0.2883287668228149,0.0886358693242073,0.6991409063339233,0.6991409063339233,0.0,42.869606018066406,25.0,11390.0478515625,0.0,43.06954193115234,1.0,283.1500244140625,284.65106201171875,296.9721069335937,297.8055114746094,293.1499938964844,293.1499938964844,283.1499938964844,19396.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498435020446777,1.0,0.0,0.0,1.81516182422638,1.8151696920394893,2.198488004978572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.240234375,0.0,227.6074981689453,1895.4371337890625,0.0,194.1240081787109,0.4739821851253509,1.0,0.0,3.0,1.0,0.0
17648220,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0463826954364776,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0488432124257087,296.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0360754281282424,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0488432124257087,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.2316911667585373,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8844909667969,296.8345947265625,284.9645080566406,1.0,0.1784349530935287,1.0,1.0,0.9823073744773864,1.0,-0.4942196607589721,0.2068884521722793,0.287331223487854,0.0882549732923507,0.7094446420669556,0.7094446420669556,0.0,39.10245513916016,25.0,11333.345703125,0.0,39.73101806640625,1.0,283.1499938964844,284.6505126953125,297.1171264648437,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18162.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607262670993805,1.0,0.0,0.0,1.806972980499268,1.8069804906845093,2.1786964055081626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.052734375,0.0,220.6176605224609,1895.4371337890625,0.0,211.04559326171875,0.4721107184886932,1.0,0.0,3.0,1.0,0.0
17648280,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0463826954364776,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0488432124257087,296.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0360754281282424,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.0488432124257087,296.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960913062095642,0.050000000745058,0.2316911667585373,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8844909667969,296.8345947265625,284.9645080566406,1.0,0.1784349530935287,1.0,1.0,0.9823073744773864,1.0,-0.4942196607589721,0.2068884521722793,0.287331223487854,0.0882549732923507,0.7094446420669556,0.7094446420669556,0.0,39.10245513916016,25.0,11333.345703125,0.0,39.73101806640625,1.0,283.1499938964844,284.6505126953125,297.1171264648437,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18162.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607262670993805,1.0,0.0,0.0,1.806972980499268,1.8069804906845093,2.1786964055081626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.052734375,0.0,220.6176605224609,1895.4371337890625,0.0,211.04559326171875,0.4721107184886932,1.0,0.0,3.0,1.0,0.0
17648340,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0462711043655872,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0487256981432437,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0359886363148689,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0487256981432437,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.2311337441205978,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.9091491699219,296.8360595703125,284.9563293457031,1.0,0.1730846464633941,1.0,1.0,0.978349268436432,1.0,-0.4930299520492553,0.2065298557281494,0.2865001261234283,0.0879135951399803,0.7131015658378601,0.7131015658378601,0.0,36.11542510986328,25.0,11299.41796875,0.0,37.09779739379883,1.0,283.1499938964844,284.6386413574219,297.1622619628906,298.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,17881.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738220036029815,1.0,0.0,0.0,1.815494418144226,1.815501928329468,2.199293618332377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.08447265625,0.0,222.06619262695312,1895.4371337890625,0.0,231.8134765625,0.4732089638710022,1.0,0.0,3.0,1.0,0.0
17648400,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0462711043655872,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0487256981432437,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0359886363148689,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.0487256981432437,296.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034457445144653,0.050000000745058,0.2311337441205978,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.9091491699219,296.8360595703125,284.9563293457031,1.0,0.1730846464633941,1.0,1.0,0.978349268436432,1.0,-0.4930299520492553,0.2065298557281494,0.2865001261234283,0.0879135951399803,0.7131015658378601,0.7131015658378601,0.0,36.11542510986328,25.0,11299.41796875,0.0,37.09779739379883,1.0,283.1499938964844,284.6386413574219,297.1622619628906,298.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,17881.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738220036029815,1.0,0.0,0.0,1.815494418144226,1.815501928329468,2.199293618332377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.08447265625,0.0,222.06619262695312,1895.4371337890625,0.0,231.8134765625,0.4732089638710022,1.0,0.0,3.0,1.0,0.0
17648460,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0461871214210987,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0486372634768486,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0359233170747756,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0486372634768486,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.2307142317295074,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9327697753906,296.8357849121094,284.9515380859375,1.0,0.1688215583562851,1.0,1.0,0.9743499159812928,1.0,-0.492135226726532,0.2063056528568267,0.2858295738697052,0.0876171588897705,0.7123186588287354,0.7123186588287354,0.0,33.866600036621094,25.0,11271.55859375,0.0,35.123531341552734,1.0,283.1499938964844,284.6332397460937,297.163330078125,298.0510559082031,293.1499938964844,293.1499938964844,283.1499938964844,17961.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379946231842041,1.0,0.0,0.0,1.816744804382324,1.816752314567566,2.202324083100393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.73583984375,0.0,222.7335968017578,1895.4371337890625,0.0,241.74786376953125,0.4736235737800598,1.0,0.0,3.0,1.0,0.0
17648520,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0461871214210987,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0486372634768486,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0359233170747756,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.0486372634768486,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097154378890991,0.050000000745058,0.2307142317295074,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9327697753906,296.8357849121094,284.9515380859375,1.0,0.1688215583562851,1.0,1.0,0.9743499159812928,1.0,-0.492135226726532,0.2063056528568267,0.2858295738697052,0.0876171588897705,0.7123186588287354,0.7123186588287354,0.0,33.866600036621094,25.0,11271.55859375,0.0,35.123531341552734,1.0,283.1499938964844,284.6332397460937,297.163330078125,298.0510559082031,293.1499938964844,293.1499938964844,283.1499938964844,17961.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379946231842041,1.0,0.0,0.0,1.816744804382324,1.816752314567566,2.202324083100393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.73583984375,0.0,222.7335968017578,1895.4371337890625,0.0,241.74786376953125,0.4736235737800598,1.0,0.0,3.0,1.0,0.0
17648580,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0461515039205551,296.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0485997572541236,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0358956158161163,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.0485997572541236,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126095414161682,0.050000000745058,0.2305363267660141,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.94549560546875,296.83624267578125,284.9506530761719,1.0,0.1669775694608688,1.0,1.0,0.9722702503204346,1.0,-0.4917557835578918,0.206228956580162,0.285526841878891,0.0874745324254036,0.7119576930999756,0.7119576930999756,0.0,32.91252517700195,25.0,11261.5234375,0.0,34.288063049316406,1.0,283.1499938964844,284.6320495605469,297.1630249023437,298.0494079589844,293.1499938964844,293.1499938964844,283.1499938964844,17991.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380389004945755,1.0,0.0,0.0,1.816389322280884,1.8163968324661253,2.201462336870464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.22705078125,0.0,222.7399139404297,1895.4371337890625,0.0,242.4727325439453,0.4736145138740539,1.0,0.0,3.0,1.0,0.0
17648640,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515139639377594,0.050000000745058,0.0461218506097793,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515139639377594,0.050000000745058,0.0485685281455516,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515139639377594,0.050000000745058,0.0358725488185882,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515139639377594,0.050000000745058,0.0485685281455516,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515139639377594,0.050000000745058,0.230388194322586,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9574890136719,296.8371276855469,284.9501953125,1.0,0.1654244214296341,1.0,1.0,0.9703506231307985,1.0,-0.4914395809173584,0.2061743736267089,0.2852652072906494,0.087347112596035,0.711732029914856,0.711732029914856,0.0,32.11793518066406,25.0,11253.814453125,0.0,33.59321212768555,1.0,283.1499938964844,284.6312866210937,297.1654968261719,298.04986572265625,293.1499938964844,293.1499938964844,283.1499938964844,18007.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800073564052582,1.0,0.0,0.0,1.8160080909729004,1.816015720367432,2.200538489205428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.20458984375,0.0,222.6884155273437,1895.4371337890625,0.0,241.8478546142578,0.4735713601112366,1.0,0.0,3.0,1.0,0.0
17648700,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175555348396301,0.050000000745058,0.0460947342216968,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175555348396301,0.050000000745058,0.0485399737954139,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175555348396301,0.050000000745058,0.0358514599502086,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175555348396301,0.050000000745058,0.0485399737954139,296.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175555348396301,0.050000000745058,0.2302527427673339,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703063964844,296.8385925292969,284.9500427246094,1.0,0.1639900356531143,1.0,1.0,0.9683509469032288,1.0,-0.4911507368087768,0.2061366438865661,0.2850140929222107,0.0872195735573768,0.7116231918334961,0.7116231918334961,0.0,31.391185760498047,25.0,11247.560546875,0.0,32.95846939086914,1.0,283.1499938964844,284.6307373046875,297.1722412109375,298.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18013.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789049088954925,1.0,0.0,0.0,1.815640211105347,1.815647840499878,2.1996470422891442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.453125,0.0,222.6001434326172,1895.4371337890625,0.0,240.0467987060547,0.473507672548294,1.0,0.0,3.0,1.0,0.0
17648760,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197937488555908,0.050000000745058,0.0460705943405628,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197937488555908,0.050000000745058,0.0485145524144172,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197937488555908,0.050000000745058,0.0358326844871044,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197937488555908,0.050000000745058,0.0485145524144172,296.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197937488555908,0.050000000745058,0.2301321476697921,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8404846191406,284.9500732421875,1.0,0.162700816988945,1.0,1.0,0.9663547873497008,1.0,-0.4908934533596039,0.2061138302087783,0.2847796082496643,0.0870962888002395,0.7116104960441589,0.7116104960441589,0.0,30.74393844604492,25.0,11242.6171875,0.0,32.39378356933594,1.0,283.1499938964844,284.6302490234375,297.1827087402344,298.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,18012.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776131868362427,1.0,0.0,0.0,1.8154102563858032,1.815417766571045,2.199089834675761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.7783203125,0.0,222.5282440185547,1895.4371337890625,0.0,237.94366455078125,0.4734588265419006,1.0,0.0,3.0,1.0,0.0
17648820,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.0460295937955379,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.048471376299858,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.0358007922768592,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.048471376299858,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.2299273461103439,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.84521484375,284.9503173828125,1.0,0.1604840755462646,1.0,1.0,0.9623624682426452,1.0,-0.4904564619064331,0.2061054706573486,0.2843509912490845,0.0868602246046066,0.7118245363235474,0.7118245363235474,0.0,29.64409446716309,25.0,11235.9951171875,0.0,31.435577392578125,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,17998.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752976953983307,1.0,0.0,0.0,1.8155266046524048,1.815534234046936,2.19937177803331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.84716796875,0.0,222.5115661621093,1895.4371337890625,0.0,234.1923370361328,0.4734576344490051,1.0,0.0,3.0,1.0,0.0
17648880,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.0460295937955379,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.048471376299858,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.0358007922768592,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.048471376299858,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523795485496521,0.050000000745058,0.2299273461103439,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.84521484375,284.9503173828125,1.0,0.1604840755462646,1.0,1.0,0.9623624682426452,1.0,-0.4904564619064331,0.2061054706573486,0.2843509912490845,0.0868602246046066,0.7118245363235474,0.7118245363235474,0.0,29.64409446716309,25.0,11235.9951171875,0.0,31.435577392578125,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,17998.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752976953983307,1.0,0.0,0.0,1.8155266046524048,1.815534234046936,2.19937177803331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.84716796875,0.0,222.5115661621093,1895.4371337890625,0.0,234.1923370361328,0.4734576344490051,1.0,0.0,3.0,1.0,0.0
17648940,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0459969937801361,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0484370477497577,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0357754379510879,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0484370477497577,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.2297645062208175,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.85107421875,284.9505920410156,1.0,0.1586958765983581,1.0,1.0,0.9583702087402344,1.0,-0.4901090860366821,0.2061396241188049,0.2839694619178772,0.0866385474801063,0.7122924327850342,0.7122924327850342,0.0,28.76889419555664,25.0,11233.1162109375,0.0,30.67431259155273,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17977.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373882532119751,1.0,0.0,0.0,1.81654703617096,1.8165545463562007,2.2018447509708494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.14990234375,0.0,222.7354736328125,1895.4371337890625,0.0,231.910888671875,0.4736309349536896,1.0,0.0,3.0,1.0,0.0
17649000,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0459969937801361,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0484370477497577,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0357754379510879,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.0484370477497577,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271689891815186,0.050000000745058,0.2297645062208175,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.85107421875,284.9505920410156,1.0,0.1586958765983581,1.0,1.0,0.9583702087402344,1.0,-0.4901090860366821,0.2061396241188049,0.2839694619178772,0.0866385474801063,0.7122924327850342,0.7122924327850342,0.0,28.76889419555664,25.0,11233.1162109375,0.0,30.67431259155273,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17977.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373882532119751,1.0,0.0,0.0,1.81654703617096,1.8165545463562007,2.2018447509708494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.14990234375,0.0,222.7354736328125,1895.4371337890625,0.0,231.910888671875,0.4736309349536896,1.0,0.0,3.0,1.0,0.0
17649060,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0459708645939827,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0484095327556133,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0357551164925098,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0484095327556133,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.2296339720487594,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8576965332031,284.9508056640625,1.0,0.1572449058294296,1.0,1.0,0.9543856382369996,1.0,-0.4898306131362915,0.2062057852745056,0.2836248278617859,0.0864308103919029,0.7129079103469849,0.7129079103469849,0.0,28.066659927368164,25.0,11232.9990234375,0.0,30.06428909301757,1.0,283.1499938964844,284.6266784667969,297.2781066894531,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732711672782898,1.0,0.0,0.0,1.8183549642562864,1.8183624744415283,2.2062296523017721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.57373046875,0.0,223.1951141357422,1895.4371337890625,0.0,230.92779541015625,0.4739708602428436,1.0,0.0,3.0,1.0,0.0
17649120,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0459708645939827,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0484095327556133,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0357551164925098,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.0484095327556133,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530003547668457,0.050000000745058,0.2296339720487594,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654602050781,296.8576965332031,284.9508056640625,1.0,0.1572449058294296,1.0,1.0,0.9543856382369996,1.0,-0.4898306131362915,0.2062057852745056,0.2836248278617859,0.0864308103919029,0.7129079103469849,0.7129079103469849,0.0,28.066659927368164,25.0,11232.9990234375,0.0,30.06428909301757,1.0,283.1499938964844,284.6266784667969,297.2781066894531,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732711672782898,1.0,0.0,0.0,1.8183549642562864,1.8183624744415283,2.2062296523017721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.57373046875,0.0,223.1951141357422,1895.4371337890625,0.0,230.92779541015625,0.4739708602428436,1.0,0.0,3.0,1.0,0.0
17649180,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0459498241543769,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0357387512922287,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.2295288890600204,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.8648681640625,284.95098876953125,1.0,0.1560645699501037,1.0,1.0,0.9504010677337646,1.0,-0.4896064102649688,0.2062962800264358,0.2833101451396942,0.0862380117177963,0.7136101722717285,0.7136101722717285,0.0,27.500629425048828,25.0,11235.0029296875,0.0,29.57310485839844,1.0,283.1499938964844,284.625,297.3099365234375,298.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,17942.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373073548078537,1.0,0.0,0.0,1.820772647857666,1.8207802772521973,2.212100440601717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.61181640625,0.0,223.84898376464844,1895.4371337890625,0.0,230.61036682128903,0.4744462370872497,1.0,0.0,3.0,1.0,0.0
17649240,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0459498241543769,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0357387512922287,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.0483873784542083,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323742628097534,0.050000000745058,0.2295288890600204,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0937194824219,296.8648681640625,284.95098876953125,1.0,0.1560645699501037,1.0,1.0,0.9504010677337646,1.0,-0.4896064102649688,0.2062962800264358,0.2833101451396942,0.0862380117177963,0.7136101722717285,0.7136101722717285,0.0,27.500629425048828,25.0,11235.0029296875,0.0,29.57310485839844,1.0,283.1499938964844,284.625,297.3099365234375,298.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,17942.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373073548078537,1.0,0.0,0.0,1.820772647857666,1.8207802772521973,2.212100440601717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.61181640625,0.0,223.84898376464844,1895.4371337890625,0.0,230.61036682128903,0.4744462370872497,1.0,0.0,3.0,1.0,0.0
17649300,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333996415138245,0.050000000745058,0.0459409393370151,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333996415138245,0.050000000745058,0.0483780242502689,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333996415138245,0.050000000745058,0.0357318446040153,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333996415138245,0.050000000745058,0.0483780242502689,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333996415138245,0.050000000745058,0.2294845134019851,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1079406738281,296.8686218261719,284.9510498046875,1.0,0.1555627882480621,1.0,1.0,0.9484087824821472,1.0,-0.4895117878913879,0.2063488662242889,0.283162921667099,0.0861479416489601,0.7139859795570374,0.7139859795570374,0.0,27.26141357421875,25.0,11236.6826171875,0.0,29.365663528442383,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.201904296875,293.1499938964844,293.1499938964844,283.1499938964844,17936.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730282485485077,1.0,0.0,0.0,1.822171211242676,1.822178840637207,2.215500103375235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.314453125,0.0,224.23779296875,1895.4371337890625,0.0,230.53761291503903,0.4747267663478851,1.0,0.0,3.0,1.0,0.0
17649360,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343369245529175,0.050000000745058,0.0459329299628734,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343369245529175,0.050000000745058,0.0483695901930332,296.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343369245529175,0.050000000745058,0.035725612193346,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343369245529175,0.050000000745058,0.0483695901930332,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343369245529175,0.050000000745058,0.2294445037841797,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.12225341796875,296.8724670410156,284.9510803222656,1.0,0.1551085263490677,1.0,1.0,0.9464188814163208,1.0,-0.4894264042377472,0.2064052075147628,0.2830212116241455,0.0860618352890014,0.7143745422363281,0.7143745422363281,0.0,27.04558753967285,25.0,11238.7216796875,0.0,29.178577423095703,1.0,283.1499938964844,284.6231689453125,297.3401794433594,298.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,17930.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729843497276306,1.0,0.0,0.0,1.8236684799194336,1.8236759901046755,2.219142345438741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.12255859375,0.0,224.65914916992188,1895.4371337890625,0.0,230.4671173095703,0.4750296771526336,1.0,0.0,3.0,1.0,0.0
17649420,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.0459191463887691,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.0483550727367401,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.035714890807867,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.0483550727367401,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.2293756455183029,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509704589844,296.8803405761719,284.951171875,1.0,0.154322475194931,1.0,1.0,0.942439079284668,1.0,-0.4892794787883758,0.2065266221761703,0.2827528715133667,0.0859030857682228,0.7151851654052734,0.7151851654052734,0.0,26.67376518249512,25.0,11243.732421875,0.0,28.856433868408203,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,17920.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728677332401275,1.0,0.0,0.0,1.826912760734558,1.8269203901290887,2.2270451438544122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.04345703125,0.0,225.5846710205078,1895.4371337890625,0.0,230.27989196777344,0.4756920635700226,1.0,0.0,3.0,1.0,0.0
