time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.0459191463887691,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.0483550727367401,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.035714890807867,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.0483550727367401,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789133071899,0.050000000745058,0.2293756455183029,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509704589844,296.8803405761719,284.951171875,1.0,0.154322475194931,1.0,1.0,0.942439079284668,1.0,-0.4892794787883758,0.2065266221761703,0.2827528715133667,0.0859030857682228,0.7151851654052734,0.7151851654052734,0.0,26.67376518249512,25.0,11243.732421875,0.0,28.856433868408203,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,17920.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728677332401275,1.0,0.0,0.0,1.826912760734558,1.8269203901290887,2.2270451438544122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.04345703125,0.0,225.5846710205078,1895.4371337890625,0.0,230.27989196777344,0.4756920635700226,1.0,0.0,3.0,1.0,0.0
17649540,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0459079593420028,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0483432933688163,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0357061922550201,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0483432933688163,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.229319766163826,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1798400878906,296.8883972167969,284.95123291015625,1.0,0.1536804139614105,1.0,1.0,0.9384592771530152,1.0,-0.4891602694988251,0.2066569477319717,0.2825033068656921,0.0857639461755752,0.7160370349884033,0.7160370349884033,0.0,26.371591567993164,25.0,11249.8466796875,0.0,28.59479141235352,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17912.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727070391178131,1.0,0.0,0.0,1.830449342727661,1.8304569721221924,2.235675680140048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.37158203125,0.0,226.60743713378903,1895.4371337890625,0.0,230.02200317382807,0.4764203429222107,1.0,0.0,3.0,1.0,0.0
17649600,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0459079593420028,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0483432933688163,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0357061922550201,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.0483432933688163,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373386740684509,0.050000000745058,0.229319766163826,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1798400878906,296.8883972167969,284.95123291015625,1.0,0.1536804139614105,1.0,1.0,0.9384592771530152,1.0,-0.4891602694988251,0.2066569477319717,0.2825033068656921,0.0857639461755752,0.7160370349884033,0.7160370349884033,0.0,26.371591567993164,25.0,11249.8466796875,0.0,28.59479141235352,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17912.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727070391178131,1.0,0.0,0.0,1.830449342727661,1.8304569721221924,2.235675680140048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.37158203125,0.0,226.60743713378903,1895.4371337890625,0.0,230.02200317382807,0.4764203429222107,1.0,0.0,3.0,1.0,0.0
17649660,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0458988510072231,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0483337007462978,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0356991067528724,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0483337007462978,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.2292742580175399,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2088317871094,296.8966369628906,284.9512939453125,1.0,0.1531547009944915,1.0,1.0,0.934481918811798,1.0,-0.4890631735324859,0.2067932784557342,0.2822698950767517,0.0856446474790573,0.7169245481491089,0.7169245481491089,0.0,26.12520408630371,25.0,11256.86328125,0.0,28.381561279296875,1.0,283.1499938964844,284.6170654296875,297.427978515625,298.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,17906.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725261390209198,1.0,0.0,0.0,1.834223985671997,1.8342316150665283,2.244905914494666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.06298828125,0.0,227.71017456054688,1895.4371337890625,0.0,229.7318420410156,0.4772020876407623,1.0,0.0,3.0,1.0,0.0
17649720,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0458988510072231,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0483337007462978,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0356991067528724,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.0483337007462978,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384641289710999,0.050000000745058,0.2292742580175399,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2088317871094,296.8966369628906,284.9512939453125,1.0,0.1531547009944915,1.0,1.0,0.934481918811798,1.0,-0.4890631735324859,0.2067932784557342,0.2822698950767517,0.0856446474790573,0.7169245481491089,0.7169245481491089,0.0,26.12520408630371,25.0,11256.86328125,0.0,28.381561279296875,1.0,283.1499938964844,284.6170654296875,297.427978515625,298.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,17906.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725261390209198,1.0,0.0,0.0,1.834223985671997,1.8342316150665283,2.244905914494666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.06298828125,0.0,227.71017456054688,1895.4371337890625,0.0,229.7318420410156,0.4772020876407623,1.0,0.0,3.0,1.0,0.0
17649780,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405654907227,0.050000000745058,0.0458942353725433,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405654907227,0.050000000745058,0.0483288429677486,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405654907227,0.050000000745058,0.035695519298315,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405654907227,0.050000000745058,0.0483288429677486,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405654907227,0.050000000745058,0.2292512208223343,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2262878417969,296.9016418457031,284.9513244628906,1.0,0.1528873145580291,1.0,1.0,0.9320955276489258,1.0,-0.4890139997005462,0.2068773657083511,0.2821366488933563,0.0855823904275894,0.7174727320671082,0.7174727320671082,0.0,26.00023651123047,25.0,11261.4560546875,0.0,28.273452758789062,1.0,283.1499938964844,284.61578369140625,297.44549560546875,298.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,17903.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724191784858703,1.0,0.0,0.0,1.836589336395264,1.8365970849990845,2.2506996799620538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.236328125,0.0,228.4058990478516,1895.4371337890625,0.0,229.560302734375,0.477693647146225,1.0,0.0,3.0,1.0,0.0
17649840,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393934845924377,0.050000000745058,0.0458914302289485,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393934845924377,0.050000000745058,0.0483258850872516,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393934845924377,0.050000000745058,0.0356933325529098,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393934845924377,0.050000000745058,0.0483258850872516,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393934845924377,0.050000000745058,0.2292371839284896,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2379455566406,296.90496826171875,284.95135498046875,1.0,0.1527242213487625,1.0,1.0,0.930504560470581,1.0,-0.488984078168869,0.2069340497255325,0.2820500433444977,0.0855444744229316,0.7178435325622559,0.7178435325622559,0.0,25.92413330078125,25.0,11264.6435546875,0.0,28.20762825012207,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.33740234375,293.1499938964844,293.1499938964844,283.1499938964844,17901.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723511099815368,1.0,0.0,0.0,1.838199019432068,1.8382066488265991,2.254646460642107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.0703125,0.0,228.8809967041016,1895.4371337890625,0.0,229.45118713378903,0.478028655052185,1.0,0.0,3.0,1.0,0.0
17649900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945642471313,0.050000000745058,0.045888252556324,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945642471313,0.050000000745058,0.0483225397765636,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945642471313,0.050000000745058,0.0356908626854419,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945642471313,0.050000000745058,0.0483225397765636,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945642471313,0.050000000745058,0.2292213290929794,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2525329589844,296.9091796875,284.9513854980469,1.0,0.1525393724441528,1.0,1.0,0.9285159111022948,1.0,-0.488950252532959,0.2070058584213256,0.2819443643093109,0.0855009779334068,0.7183138728141785,0.7183138728141785,0.0,25.83797836303711,25.0,11268.78515625,0.0,28.13312149047852,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17898.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722706139087677,1.0,0.0,0.0,1.8402527570724487,1.84026038646698,2.259687335026684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.677734375,0.0,229.48915100097656,1895.4371337890625,0.0,229.3221435546875,0.4784567356109619,1.0,0.0,3.0,1.0,0.0
17649960,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401594042778015,0.050000000745058,0.0458853803575038,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401594042778015,0.050000000745058,0.0483195148408412,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401594042778015,0.050000000745058,0.0356886275112628,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401594042778015,0.050000000745058,0.0483195148408412,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401594042778015,0.050000000745058,0.2292069643735885,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2671203613281,296.9134216308594,284.9513854980469,1.0,0.1523716449737548,1.0,1.0,0.926529347896576,1.0,-0.4889196157455444,0.2070783227682113,0.2818412780761719,0.0854618027806282,0.7187907695770264,0.7187907695770264,0.0,25.759910583496094,25.0,11273.0751953125,0.0,28.06562232971192,1.0,283.1499938964844,284.6127014160156,297.486328125,298.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,17896.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721958696842193,1.0,0.0,0.0,1.8423453569412231,1.8423529863357544,2.264829248588285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.34521484375,0.0,230.11085510253903,1895.4371337890625,0.0,229.20236206054688,0.4788934588432312,1.0,0.0,3.0,1.0,0.0
17650020,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0458804294466972,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0483142994344234,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0356847792863845,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0483142994344234,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.2291822433471679,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29638671875,296.92193603515625,284.9514465332031,1.0,0.1520819365978241,1.0,1.0,0.9225562810897828,1.0,-0.4888668358325958,0.2072252482175827,0.2816416025161743,0.0853956043720245,0.7197635769844055,0.7197635769844055,0.0,25.625268936157227,25.0,11282.07421875,0.0,27.949237823486328,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,17892.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372063398361206,1.0,0.0,0.0,1.846639633178711,1.8466472625732424,2.2753995665425466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.84716796875,0.0,231.39254760742188,1895.4371337890625,0.0,228.9900817871093,0.4797911643981933,1.0,0.0,3.0,1.0,0.0
17650080,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0458804294466972,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0483142994344234,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0356847792863845,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.0483142994344234,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407917499542236,0.050000000745058,0.2291822433471679,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29638671875,296.92193603515625,284.9514465332031,1.0,0.1520819365978241,1.0,1.0,0.9225562810897828,1.0,-0.4888668358325958,0.2072252482175827,0.2816416025161743,0.0853956043720245,0.7197635769844055,0.7197635769844055,0.0,25.625268936157227,25.0,11282.07421875,0.0,27.949237823486328,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,17892.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372063398361206,1.0,0.0,0.0,1.846639633178711,1.8466472625732424,2.2753995665425466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.84716796875,0.0,231.39254760742188,1895.4371337890625,0.0,228.9900817871093,0.4797911643981933,1.0,0.0,3.0,1.0,0.0
17650140,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.0458763800561428,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.048310037702322,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.035681627690792,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.048310037702322,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.2291620224714279,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32568359375,296.9305114746094,284.95147705078125,1.0,0.1518439799547195,1.0,1.0,0.9185831546783448,1.0,-0.4888236820697784,0.2073749005794525,0.2814487814903259,0.0853438153862953,0.7207597494125366,0.7207597494125366,0.0,25.514890670776367,25.0,11291.572265625,0.0,27.853858947753903,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,17889.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719504475593567,1.0,0.0,0.0,1.851065278053284,1.851072907447815,2.286319045197161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5458984375,0.0,232.7211456298828,1895.4371337890625,0.0,228.8091278076172,0.4807180762290954,1.0,0.0,3.0,1.0,0.0
17650200,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.0458763800561428,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.048310037702322,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.035681627690792,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.048310037702322,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126945495605,0.050000000745058,0.2291620224714279,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32568359375,296.9305114746094,284.95147705078125,1.0,0.1518439799547195,1.0,1.0,0.9185831546783448,1.0,-0.4888236820697784,0.2073749005794525,0.2814487814903259,0.0853438153862953,0.7207597494125366,0.7207597494125366,0.0,25.514890670776367,25.0,11291.572265625,0.0,27.853858947753903,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,17889.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719504475593567,1.0,0.0,0.0,1.851065278053284,1.851072907447815,2.286319045197161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5458984375,0.0,232.7211456298828,1895.4371337890625,0.0,228.8091278076172,0.4807180762290954,1.0,0.0,3.0,1.0,0.0
17650260,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0458730682730674,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0356790535151958,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.2291454821825027,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3550720214844,296.93914794921875,284.9515075683594,1.0,0.1516485065221786,1.0,1.0,0.9146103858947754,1.0,-0.4887883961200714,0.2075270116329193,0.2812613844871521,0.0853054299950599,0.7217776775360107,0.7217776775360107,0.0,25.42434883117676,25.0,11301.521484375,0.0,27.7756462097168,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4574279785156,293.1499938964844,293.1499938964844,283.1499938964844,17885.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718529641628265,1.0,0.0,0.0,1.855608940124512,1.8556166887283323,2.2975571312144893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.42138671875,0.0,234.0927581787109,1895.4371337890625,0.0,228.6530303955078,0.4816712141036987,1.0,0.0,3.0,1.0,0.0
17650320,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0458730682730674,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0356790535151958,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.2291454821825027,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3550720214844,296.93914794921875,284.9515075683594,1.0,0.1516485065221786,1.0,1.0,0.9146103858947754,1.0,-0.4887883961200714,0.2075270116329193,0.2812613844871521,0.0853054299950599,0.7217776775360107,0.7217776775360107,0.0,25.42434883117676,25.0,11301.521484375,0.0,27.7756462097168,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4574279785156,293.1499938964844,293.1499938964844,283.1499938964844,17885.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718529641628265,1.0,0.0,0.0,1.855608940124512,1.8556166887283323,2.2975571312144893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.42138671875,0.0,234.0927581787109,1895.4371337890625,0.0,228.6530303955078,0.4816712141036987,1.0,0.0,3.0,1.0,0.0
17650380,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0458703562617301,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0483036935329437,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0356769450008869,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0483036935329437,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.2291319370269775,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38458251953125,296.94793701171875,284.9515380859375,1.0,0.1514877378940582,1.0,1.0,0.910637617111206,1.0,-0.4887594878673553,0.2076814174652099,0.2810780704021454,0.085279531776905,0.7228180170059204,0.7228180170059204,0.0,25.34996795654297,25.0,11311.8984375,0.0,27.711410522460938,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4873046875,293.1499938964844,293.1499938964844,283.1499938964844,17883.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371767908334732,1.0,0.0,0.0,1.8602641820907595,1.86027193069458,2.309099471631271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.46484375,0.0,235.5052185058593,1895.4371337890625,0.0,228.51687622070312,0.4826489388942718,1.0,0.0,3.0,1.0,0.0
17650440,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0458703562617301,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0483036935329437,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0356769450008869,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.0483036935329437,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420940518379211,0.050000000745058,0.2291319370269775,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38458251953125,296.94793701171875,284.9515380859375,1.0,0.1514877378940582,1.0,1.0,0.910637617111206,1.0,-0.4887594878673553,0.2076814174652099,0.2810780704021454,0.085279531776905,0.7228180170059204,0.7228180170059204,0.0,25.34996795654297,25.0,11311.8984375,0.0,27.711410522460938,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4873046875,293.1499938964844,293.1499938964844,283.1499938964844,17883.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371767908334732,1.0,0.0,0.0,1.8602641820907595,1.86027193069458,2.309099471631271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.46484375,0.0,235.5052185058593,1895.4371337890625,0.0,228.51687622070312,0.4826489388942718,1.0,0.0,3.0,1.0,0.0
17650500,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422471761703491,0.050000000745058,0.0458691827952861,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422471761703491,0.050000000745058,0.0483024604618549,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422471761703491,0.050000000745058,0.0356760323047637,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422471761703491,0.050000000745058,0.0483024604618549,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422471761703491,0.050000000745058,0.2291260659694671,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3994140625,296.9524230957031,284.9515686035156,1.0,0.1514179408550262,1.0,1.0,0.9086511731147766,1.0,-0.4887469708919525,0.2077594846487045,0.2809875011444092,0.085270844399929,0.7233467698097229,0.7233467698097229,0.0,25.317699432373047,25.0,11317.234375,0.0,27.68355369567871,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17881.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717295229434967,1.0,0.0,0.0,1.862630844116211,1.862638592720032,2.314978644335497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.54541015625,0.0,236.22586059570312,1895.4371337890625,0.0,228.4554138183593,0.4831463396549225,1.0,0.0,3.0,1.0,0.0
17650560,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861145973206,0.050000000745058,0.0458681210875511,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861145973206,0.050000000745058,0.0483013391494751,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861145973206,0.050000000745058,0.0356752052903175,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861145973206,0.050000000745058,0.0483013391494751,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861145973206,0.050000000745058,0.2291207611560821,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4143371582031,296.9570617675781,284.9515686035156,1.0,0.15135458111763,1.0,1.0,0.9066668748855592,1.0,-0.4887356460094452,0.2078376710414886,0.2808979749679565,0.0852657929062843,0.7238830924034119,0.7238830924034119,0.0,25.28842163085937,25.0,11322.6865234375,0.0,27.658279418945312,1.0,283.1499938964844,284.6012878417969,297.6309509277344,298.5171203613281,293.1499938964844,293.1499938964844,283.1499938964844,17880.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716938495635986,1.0,0.0,0.0,1.8650275468826287,1.8650352954864504,2.32093981367143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6728515625,0.0,236.9571228027344,1895.4371337890625,0.0,228.3983154296875,0.4836501181125641,1.0,0.0,3.0,1.0,0.0
17650620,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.0458662956953048,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.048299416899681,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.0356737859547138,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.048299416899681,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4444274902344,296.9667358398437,284.9516296386719,1.0,0.1512453854084015,1.0,1.0,0.9026983380317688,1.0,-0.488716185092926,0.2079945355653762,0.2807216644287109,0.0852664783596992,0.7249805331230164,0.7249805331230164,0.0,25.23798561096192,25.0,11333.9404296875,0.0,27.6147518157959,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.546875,293.1499938964844,293.1499938964844,283.1499938964844,17876.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371630847454071,1.0,0.0,0.0,1.869922161102295,1.869929909706116,2.3331379850333178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.0712890625,0.0,238.4552154541016,1895.4371337890625,0.0,228.2974853515625,0.484679251909256,1.0,0.0,3.0,1.0,0.0
17650680,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.0458662956953048,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.048299416899681,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.0356737859547138,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.048299416899681,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426254272460938,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4444274902344,296.9667358398437,284.9516296386719,1.0,0.1512453854084015,1.0,1.0,0.9026983380317688,1.0,-0.488716185092926,0.2079945355653762,0.2807216644287109,0.0852664783596992,0.7249805331230164,0.7249805331230164,0.0,25.23798561096192,25.0,11333.9404296875,0.0,27.6147518157959,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.546875,293.1499938964844,293.1499938964844,283.1499938964844,17876.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371630847454071,1.0,0.0,0.0,1.869922161102295,1.869929909706116,2.3331379850333178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.0712890625,0.0,238.4552154541016,1895.4371337890625,0.0,228.2974853515625,0.484679251909256,1.0,0.0,3.0,1.0,0.0
17650740,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0458648018538951,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0482978448271751,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0356726236641407,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0482978448271751,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.2291041761636734,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4746398925781,296.97662353515625,284.95166015625,1.0,0.1511556655168533,1.0,1.0,0.8987297415733337,1.0,-0.488700270652771,0.2081524431705474,0.2805478274822235,0.0852803289890289,0.7261029481887817,0.7261029481887817,0.0,25.19657516479492,25.0,11345.560546875,0.0,27.579025268554688,1.0,283.1499938964844,284.5965576171875,297.6881103515625,298.5765380859375,293.1499938964844,293.1499938964844,283.1499938964844,17873.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715783357620239,1.0,0.0,0.0,1.8749381303787231,1.8749459981918333,2.345671958892126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.61474609375,0.0,239.99826049804688,1895.4371337890625,0.0,228.21343994140625,0.4857348501682281,1.0,0.0,3.0,1.0,0.0
17650800,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0458648018538951,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0482978448271751,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0356726236641407,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.0482978448271751,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428217053413391,0.050000000745058,0.2291041761636734,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4746398925781,296.97662353515625,284.95166015625,1.0,0.1511556655168533,1.0,1.0,0.8987297415733337,1.0,-0.488700270652771,0.2081524431705474,0.2805478274822235,0.0852803289890289,0.7261029481887817,0.7261029481887817,0.0,25.19657516479492,25.0,11345.560546875,0.0,27.579025268554688,1.0,283.1499938964844,284.5965576171875,297.6881103515625,298.5765380859375,293.1499938964844,293.1499938964844,283.1499938964844,17873.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715783357620239,1.0,0.0,0.0,1.8749381303787231,1.8749459981918333,2.345671958892126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.61474609375,0.0,239.99826049804688,1895.4371337890625,0.0,228.21343994140625,0.4857348501682281,1.0,0.0,3.0,1.0,0.0
17650860,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0458635613322258,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0482965372502803,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0356716588139534,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0482965372502803,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.2290979772806167,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.50494384765625,296.986572265625,284.9516906738281,1.0,0.1510808318853378,1.0,1.0,0.8947612643241882,1.0,-0.4886870384216308,0.2083115726709365,0.2803754806518554,0.0853063985705375,0.7272394895553589,0.7272394895553589,0.0,25.16204643249512,25.0,11357.4033203125,0.0,27.549245834350582,1.0,283.1499938964844,284.5941162109375,297.7164306640625,298.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17871.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715576827526092,1.0,0.0,0.0,1.8800443410873413,1.880052208900452,2.3584658492836765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.23046875,0.0,241.57843017578125,1895.4371337890625,0.0,228.180404663086,0.4868110120296478,1.0,0.0,3.0,1.0,0.0
17650920,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0458635613322258,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0482965372502803,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0356716588139534,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.0482965372502803,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429850816726685,0.050000000745058,0.2290979772806167,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.50494384765625,296.986572265625,284.9516906738281,1.0,0.1510808318853378,1.0,1.0,0.8947612643241882,1.0,-0.4886870384216308,0.2083115726709365,0.2803754806518554,0.0853063985705375,0.7272394895553589,0.7272394895553589,0.0,25.16204643249512,25.0,11357.4033203125,0.0,27.549245834350582,1.0,283.1499938964844,284.5941162109375,297.7164306640625,298.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17871.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715576827526092,1.0,0.0,0.0,1.8800443410873413,1.880052208900452,2.3584658492836765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.23046875,0.0,241.57843017578125,1895.4371337890625,0.0,228.180404663086,0.4868110120296478,1.0,0.0,3.0,1.0,0.0
17650980,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.045862853527069,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0356711111962795,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52557373046875,296.9933166503906,284.9516906738281,1.0,0.1510380208492279,1.0,1.0,0.8920627236366272,1.0,-0.4886795282363891,0.2084218263626098,0.2802576720714569,0.0853282809257507,0.7280157208442688,0.7280157208442688,0.0,25.14228820800781,25.0,11365.4873046875,0.0,27.532215118408203,1.0,283.1499938964844,284.59246826171875,297.7354431152344,298.6259155273437,293.1499938964844,293.1499938964844,283.1499938964844,17869.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715701699256897,1.0,0.0,0.0,1.8835569620132449,1.883564829826355,2.3672869531310425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.0732421875,0.0,242.67156982421875,1895.4371337890625,0.0,228.20037841796875,0.4875525832176208,1.0,0.0,3.0,1.0,0.0
17651040,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954829931259,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954829931259,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5352783203125,296.9964904785156,284.9516906738281,1.0,0.1510198563337326,1.0,1.0,0.8907928466796875,1.0,-0.4886763393878937,0.2084742039442062,0.2802021503448486,0.0853399485349655,0.7283809781074524,0.7283809781074524,0.0,25.133909225463867,25.0,11369.2919921875,0.0,27.524991989135746,1.0,283.1499938964844,284.5916748046875,297.7442932128906,298.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,17869.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715801239013672,1.0,0.0,0.0,1.88521671295166,1.8852245807647705,2.3714608232694445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.8095703125,0.0,243.1898956298828,1895.4371337890625,0.0,228.21632385253903,0.487903356552124,1.0,0.0,3.0,1.0,0.0
17651100,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5504455566406,297.0014343261719,284.9516906738281,1.0,0.150993138551712,1.0,1.0,0.8888086080551147,1.0,-0.4886716902256012,0.2085568457841873,0.2801148295402527,0.0853593274950981,0.728951632976532,0.728951632976532,0.0,25.1215877532959,25.0,11375.232421875,0.0,27.51437759399414,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6495666503906,293.1499938964844,293.1499938964844,283.1499938964844,17868.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716035485267639,1.0,0.0,0.0,1.8878165483474727,1.887824535369873,2.3780063429512666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.07568359375,0.0,244.0038909912109,1895.4371337890625,0.0,228.2537841796875,0.488453209400177,1.0,0.0,3.0,1.0,0.0
17651160,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.95172119140625,284.95001220703125,298.32000732421875,294.7714538574219,297.56561279296875,297.0063781738281,284.95172119140625,1.0,0.1509689092636108,1.0,1.0,0.88682621717453,1.0,-0.4886674582958221,0.2086401432752609,0.2800273299217224,0.0853808522224426,0.7295222282409668,0.7295222282409668,0.0,25.11041259765625,25.0,11381.169921875,0.0,27.504749298095703,1.0,283.1499938964844,284.5892028808594,297.77166748046875,298.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17867.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716308176517486,1.0,0.0,0.0,1.890423059463501,1.890430927276612,2.3845771579544817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.322265625,0.0,244.822509765625,1895.4371337890625,0.0,228.29742431640625,0.489004909992218,1.0,0.0,3.0,1.0,0.0
17651220,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.048293899744749,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.2290854752063751,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.595947265625,297.0162048339844,284.95172119140625,1.0,0.1509274989366531,1.0,1.0,0.8828614950180054,1.0,-0.4886603355407715,0.2088090777397155,0.2798512578010559,0.0854301378130912,0.7306656241416931,0.7306656241416931,0.0,25.0913028717041,25.0,11393.0595703125,0.0,27.48829841613769,1.0,283.1499938964844,284.58673095703125,297.7984619140625,298.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,17867.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716833591461181,1.0,0.0,0.0,1.8956552743911743,1.895663142204285,2.39779524235928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.77001953125,0.0,246.4728546142578,1895.4371337890625,0.0,228.3815155029297,0.4901134967803955,1.0,0.0,3.0,1.0,0.0
17651280,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.048293899744749,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433160662651062,0.050000000745058,0.2290854752063751,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.595947265625,297.0162048339844,284.95172119140625,1.0,0.1509274989366531,1.0,1.0,0.8828614950180054,1.0,-0.4886603355407715,0.2088090777397155,0.2798512578010559,0.0854301378130912,0.7306656241416931,0.7306656241416931,0.0,25.0913028717041,25.0,11393.0595703125,0.0,27.48829841613769,1.0,283.1499938964844,284.58673095703125,297.7984619140625,298.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,17867.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716833591461181,1.0,0.0,0.0,1.8956552743911743,1.895663142204285,2.39779524235928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.77001953125,0.0,246.4728546142578,1895.4371337890625,0.0,228.3815155029297,0.4901134967803955,1.0,0.0,3.0,1.0,0.0
