time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0482933185994625,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0482933185994625,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.229082703590393,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6263122558594,297.0259704589844,284.95172119140625,1.0,0.1508929580450058,1.0,1.0,0.8788967728614807,1.0,-0.4886544346809387,0.2089814990758896,0.2796729207038879,0.0854868441820144,0.7318131327629089,0.7318131327629089,0.0,25.07536125183105,25.0,11404.966796875,0.0,27.474584579467773,1.0,283.1499938964844,284.5842590332031,297.8248291015625,298.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17866.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717343509197235,1.0,0.0,0.0,1.900908350944519,1.900916337966919,2.4111031393658777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.1767578125,0.0,248.1384429931641,1895.4371337890625,0.0,228.463134765625,0.4912274777889251,1.0,0.0,3.0,1.0,0.0
17651400,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0482933185994625,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.0482933185994625,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433893203735352,0.050000000745058,0.229082703590393,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6263122558594,297.0259704589844,284.95172119140625,1.0,0.1508929580450058,1.0,1.0,0.8788967728614807,1.0,-0.4886544346809387,0.2089814990758896,0.2796729207038879,0.0854868441820144,0.7318131327629089,0.7318131327629089,0.0,25.07536125183105,25.0,11404.966796875,0.0,27.474584579467773,1.0,283.1499938964844,284.5842590332031,297.8248291015625,298.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17866.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717343509197235,1.0,0.0,0.0,1.900908350944519,1.900916337966919,2.4111031393658777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.1767578125,0.0,248.1384429931641,1895.4371337890625,0.0,228.463134765625,0.4912274777889251,1.0,0.0,3.0,1.0,0.0
17651460,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0458600558340549,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6566772460937,297.03570556640625,284.95172119140625,1.0,0.150864765048027,1.0,1.0,0.8749327659606934,1.0,-0.4886496663093567,0.2091569900512695,0.2794926762580871,0.0855521336197853,0.732968807220459,0.732968807220459,0.0,25.06234359741211,25.0,11416.9375,0.0,27.46339607238769,1.0,283.1499938964844,284.581787109375,297.8508605957031,298.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,17865.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717758059501648,1.0,0.0,0.0,1.906191110610962,1.9061990976333616,2.4245227336905373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.56884765625,0.0,249.8214569091797,1895.4371337890625,0.0,228.5294952392578,0.4923483729362488,1.0,0.0,3.0,1.0,0.0
17651520,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0458600558340549,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.0482928492128849,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434484481811523,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6566772460937,297.03570556640625,284.95172119140625,1.0,0.150864765048027,1.0,1.0,0.8749327659606934,1.0,-0.4886496663093567,0.2091569900512695,0.2794926762580871,0.0855521336197853,0.732968807220459,0.732968807220459,0.0,25.06234359741211,25.0,11416.9375,0.0,27.46339607238769,1.0,283.1499938964844,284.581787109375,297.8508605957031,298.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,17865.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717758059501648,1.0,0.0,0.0,1.906191110610962,1.9061990976333616,2.4245227336905373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.56884765625,0.0,249.8214569091797,1895.4371337890625,0.0,228.5294952392578,0.4923483729362488,1.0,0.0,3.0,1.0,0.0
17651580,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.2290786504745483,284.9517517089844,284.95001220703125,298.5466613769531,294.8764038085937,297.68707275390625,297.0453796386719,284.9517517089844,1.0,0.1508412659168243,1.0,1.0,0.8709688186645508,1.0,-0.4886457622051239,0.2093360126018524,0.2793097496032715,0.0856252461671829,0.7341330051422119,0.7341330051422119,0.0,25.05149269104004,25.0,11428.970703125,0.0,27.454078674316406,1.0,283.1499938964844,284.5793151855469,297.8765869140625,298.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,17864.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718120753765106,1.0,0.0,0.0,1.9115034341812127,1.9115114212036133,2.43805544641873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.95751953125,0.0,251.5218963623047,1895.4371337890625,0.0,228.5875396728516,0.4934760928153991,1.0,0.0,3.0,1.0,0.0
17651640,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.0482924617826938,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434970855712891,0.050000000745058,0.2290786504745483,284.9517517089844,284.95001220703125,298.5466613769531,294.8764038085937,297.68707275390625,297.0453796386719,284.9517517089844,1.0,0.1508412659168243,1.0,1.0,0.8709688186645508,1.0,-0.4886457622051239,0.2093360126018524,0.2793097496032715,0.0856252461671829,0.7341330051422119,0.7341330051422119,0.0,25.05149269104004,25.0,11428.970703125,0.0,27.454078674316406,1.0,283.1499938964844,284.5793151855469,297.8765869140625,298.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,17864.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718120753765106,1.0,0.0,0.0,1.9115034341812127,1.9115114212036133,2.43805544641873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.95751953125,0.0,251.5218963623047,1895.4371337890625,0.0,228.5875396728516,0.4934760928153991,1.0,0.0,3.0,1.0,0.0
17651700,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0458595305681228,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0482922941446304,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0356685258448123,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0482922941446304,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.229077860713005,284.9517517089844,284.95001220703125,298.57501220703125,294.8891906738281,297.7022705078125,297.0502014160156,284.9517517089844,1.0,0.1508310288190841,1.0,1.0,0.8689868450164795,1.0,-0.4886440634727478,0.2094268202781677,0.2792172431945801,0.0856648981571197,0.7347185611724854,0.7347185611724854,0.0,25.046762466430664,25.0,11435.0166015625,0.0,27.45002174377441,1.0,283.1499938964844,284.5780639648437,297.8893737792969,298.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,17864.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718284964561462,1.0,0.0,0.0,1.914171576499939,1.9141795635223389,2.4448661406495376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.154296875,0.0,252.3789520263672,1895.4371337890625,0.0,228.6138610839844,0.494042694568634,1.0,0.0,3.0,1.0,0.0
17651760,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0458593890070915,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0482921451330184,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0356684140861034,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0482921451330184,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.2290771454572677,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.71746826171875,297.0550231933594,284.9517517089844,1.0,0.1508217453956604,1.0,1.0,0.8670064806938171,1.0,-0.488642543554306,0.2095183879137039,0.2791241705417633,0.0857067629694938,0.7353070378303528,0.7353070378303528,0.0,25.042469024658203,25.0,11441.09375,0.0,27.44634056091309,1.0,283.1499938964844,284.57684326171875,297.902099609375,298.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17863.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718435168266296,1.0,0.0,0.0,1.9168496131896973,1.9168577194213867,2.451712077800039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.35888671875,0.0,253.2411956787109,1895.4371337890625,0.0,228.637924194336,0.4946115016937256,1.0,0.0,3.0,1.0,0.0
17651820,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.2290759682655334,284.9517822265625,284.95001220703125,298.6600036621094,294.92724609375,297.7478942871094,297.0646057128906,284.9517822265625,1.0,0.1508060246706009,1.0,1.0,0.8630458116531372,1.0,-0.4886400401592254,0.2097039520740509,0.2789360582828522,0.085797481238842,0.7364954948425293,0.7364954948425293,0.0,25.03519058227539,25.0,11453.3994140625,0.0,27.440109252929688,1.0,283.1499938964844,284.5743713378906,297.9273681640625,298.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17862.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718676269054413,1.0,0.0,0.0,1.922248125076294,1.922256231307984,2.465541513174685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.81787109375,0.0,254.98536682128903,1895.4371337890625,0.0,228.676498413086,0.495758444070816,1.0,0.0,3.0,1.0,0.0
17651880,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.2290759682655334,284.9517822265625,284.95001220703125,298.6600036621094,294.92724609375,297.7478942871094,297.0646057128906,284.9517822265625,1.0,0.1508060246706009,1.0,1.0,0.8630458116531372,1.0,-0.4886400401592254,0.2097039520740509,0.2789360582828522,0.085797481238842,0.7364954948425293,0.7364954948425293,0.0,25.03519058227539,25.0,11453.3994140625,0.0,27.440109252929688,1.0,283.1499938964844,284.5743713378906,297.9273681640625,298.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17862.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718676269054413,1.0,0.0,0.0,1.922248125076294,1.922256231307984,2.465541513174685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.81787109375,0.0,254.98536682128903,1895.4371337890625,0.0,228.676498413086,0.495758444070816,1.0,0.0,3.0,1.0,0.0
17651940,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.048291690647602,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.2290749847888946,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7783508300781,297.0741577148437,284.9517822265625,1.0,0.1507927924394607,1.0,1.0,0.8590850830078125,1.0,-0.4886379241943359,0.2098936140537262,0.2787443101406097,0.0858959481120109,0.7376945614814758,0.7376945614814758,0.0,25.0290584564209,25.0,11465.818359375,0.0,27.43486785888672,1.0,283.1499938964844,284.5718994140625,297.9525451660156,298.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17861.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718892931938171,1.0,0.0,0.0,1.9276864528656008,1.92769455909729,2.479511920228106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.3125,0.0,256.7508850097656,1895.4371337890625,0.0,228.7112274169922,0.4969143569469452,1.0,0.0,3.0,1.0,0.0
17652000,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.048291690647602,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945987701416,0.050000000745058,0.2290749847888946,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7783508300781,297.0741577148437,284.9517822265625,1.0,0.1507927924394607,1.0,1.0,0.8590850830078125,1.0,-0.4886379241943359,0.2098936140537262,0.2787443101406097,0.0858959481120109,0.7376945614814758,0.7376945614814758,0.0,25.0290584564209,25.0,11465.818359375,0.0,27.43486785888672,1.0,283.1499938964844,284.5718994140625,297.9525451660156,298.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17861.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718892931938171,1.0,0.0,0.0,1.9276864528656008,1.92769455909729,2.479511920228106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.3125,0.0,256.7508850097656,1895.4371337890625,0.0,228.7112274169922,0.4969143569469452,1.0,0.0,3.0,1.0,0.0
17652060,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0482915230095386,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0482915230095386,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.2290741950273513,284.9518127441406,284.95001220703125,298.7733459472656,294.9775085449219,297.8088073730469,297.0836486816406,284.9518127441406,1.0,0.1507819145917892,1.0,1.0,0.8551278114318848,1.0,-0.4886362552642822,0.2100866436958313,0.2785496115684509,0.086003802716732,0.7389074563980103,0.7389074563980103,0.0,25.02401351928711,25.0,11478.4306640625,0.0,27.430564880371094,1.0,283.1499938964844,284.56939697265625,297.97760009765625,298.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17860.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719069063663482,1.0,0.0,0.0,1.9331765174865725,1.9331846237182613,2.4936554154919577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.88134765625,0.0,258.54180908203125,1895.4371337890625,0.0,228.73941040039065,0.4980818629264831,1.0,0.0,3.0,1.0,0.0
17652120,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0482915230095386,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.0482915230095386,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436155796051025,0.050000000745058,0.2290741950273513,284.9518127441406,284.95001220703125,298.7733459472656,294.9775085449219,297.8088073730469,297.0836486816406,284.9518127441406,1.0,0.1507819145917892,1.0,1.0,0.8551278114318848,1.0,-0.4886362552642822,0.2100866436958313,0.2785496115684509,0.086003802716732,0.7389074563980103,0.7389074563980103,0.0,25.02401351928711,25.0,11478.4306640625,0.0,27.430564880371094,1.0,283.1499938964844,284.56939697265625,297.97760009765625,298.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17860.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719069063663482,1.0,0.0,0.0,1.9331765174865725,1.9331846237182613,2.4936554154919577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.88134765625,0.0,258.54180908203125,1895.4371337890625,0.0,228.73941040039065,0.4980818629264831,1.0,0.0,3.0,1.0,0.0
17652180,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436286926269531,0.050000000745058,0.0458586998283863,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436286926269531,0.050000000745058,0.0482914187014102,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436286926269531,0.050000000745058,0.0356678776443004,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436286926269531,0.050000000745058,0.0482914187014102,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436286926269531,0.050000000745058,0.2290737032890319,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8319702148437,297.0908203125,284.9518127441406,1.0,0.1507749408483505,1.0,1.0,0.8521203398704529,1.0,-0.4886351823806762,0.2102361023426056,0.278399109840393,0.0860915780067443,0.7398388981819153,0.7398388981819153,0.0,25.020771026611328,25.0,11488.15625,0.0,27.42780494689941,1.0,283.1499938964844,284.5675354003906,297.99658203125,298.8995056152344,293.1499938964844,293.1499938964844,283.1499938964844,17859.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719176650047302,1.0,0.0,0.0,1.937384843826294,1.937392950057984,2.504523877178144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.4521484375,0.0,259.92047119140625,1895.4371337890625,0.0,228.75665283203125,0.4989771544933319,1.0,0.0,3.0,1.0,0.0
17652240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436323881149292,0.050000000745058,0.0458586737513542,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436323881149292,0.050000000745058,0.0482913926243782,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436323881149292,0.050000000745058,0.0356678552925586,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436323881149292,0.050000000745058,0.0482913926243782,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436323881149292,0.050000000745058,0.2290735691785812,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8392944335937,297.0930480957031,284.95184326171875,1.0,0.1507729738950729,1.0,1.0,0.8511705994606018,1.0,-0.4886349141597748,0.2102836966514587,0.278351217508316,0.0861205831170082,0.7401340007781982,0.7401340007781982,0.0,25.01985740661621,25.0,11491.2333984375,0.0,27.42702865600586,1.0,283.1499938964844,284.5669250488281,298.0025939941406,298.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17858.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719204068183899,1.0,0.0,0.0,1.9387198686599727,1.938728094100952,2.507976830656844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.53173828125,0.0,260.3591003417969,1895.4371337890625,0.0,228.7610321044922,0.4992613196372986,1.0,0.0,3.0,1.0,0.0
17652300,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543639600276947,0.050000000745058,0.0458586178719997,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543639600276947,0.050000000745058,0.0482913330197334,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543639600276947,0.050000000745058,0.0356678143143653,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543639600276947,0.050000000745058,0.0482913330197334,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543639600276947,0.050000000745058,0.2290733009576797,284.95184326171875,284.95001220703125,298.8583374023437,295.0150146484375,297.8544616699219,297.0976257324219,284.95184326171875,1.0,0.1507690697908401,1.0,1.0,0.8491919636726379,1.0,-0.488634318113327,0.2103838622570037,0.2782504558563232,0.0861821696162223,0.7407493591308594,0.7407493591308594,0.0,25.018035888671875,25.0,11497.6025390625,0.0,27.42548179626465,1.0,283.1499938964844,284.565673828125,298.0150756835937,298.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,17858.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719250559806824,1.0,0.0,0.0,1.9415059089660645,1.941514015197754,2.515189976293186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.8486328125,0.0,261.2762145996094,1895.4371337890625,0.0,228.7685089111328,0.4998544752597809,1.0,0.0,3.0,1.0,0.0
17652360,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436460375785828,0.050000000745058,0.0458585694432258,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436460375785828,0.050000000745058,0.0482912845909595,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436460375785828,0.050000000745058,0.0356677770614624,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436460375785828,0.050000000745058,0.0482912845909595,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436460375785828,0.050000000745058,0.2290730476379394,284.95184326171875,284.95001220703125,298.8866577148437,295.02752685546875,297.8696594238281,297.1022033691406,284.95184326171875,1.0,0.150765523314476,1.0,1.0,0.8472143411636353,1.0,-0.4886338114738464,0.2104849368333816,0.2781488597393036,0.0862462893128395,0.7413651347160339,0.7413651347160339,0.0,25.0163803100586,25.0,11504.001953125,0.0,27.4240779876709,1.0,283.1499938964844,284.5644226074219,298.027587890625,298.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,17857.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719276785850525,1.0,0.0,0.0,1.9442988634109497,1.9443069696426392,2.522431827856053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.17626953125,0.0,262.1983947753906,1895.4371337890625,0.0,228.7726593017578,0.5004494786262512,1.0,0.0,3.0,1.0,0.0
17652420,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0482911989092826,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0356677137315273,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0482911989092826,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.2290726602077484,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8999938964844,297.1112060546875,284.95184326171875,1.0,0.1507595032453537,1.0,1.0,0.8432590365409851,1.0,-0.4886329472064972,0.2106900662183761,0.2779428958892822,0.0863822475075721,0.7426058650016785,0.7426058650016785,0.0,25.013566970825195,25.0,11516.998046875,0.0,27.42169952392578,1.0,283.1499938964844,284.5619506835937,298.0526428222656,298.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17856.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719289004802704,1.0,0.0,0.0,1.9499201774597168,1.949928402900696,2.537038596983621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.92724609375,0.0,264.0617370605469,1895.4371337890625,0.0,228.774642944336,0.5016477704048157,1.0,0.0,3.0,1.0,0.0
17652480,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0482911989092826,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0356677137315273,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.0482911989092826,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436567664146423,0.050000000745058,0.2290726602077484,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8999938964844,297.1112060546875,284.95184326171875,1.0,0.1507595032453537,1.0,1.0,0.8432590365409851,1.0,-0.4886329472064972,0.2106900662183761,0.2779428958892822,0.0863822475075721,0.7426058650016785,0.7426058650016785,0.0,25.013566970825195,25.0,11516.998046875,0.0,27.42169952392578,1.0,283.1499938964844,284.5619506835937,298.0526428222656,298.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17856.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719289004802704,1.0,0.0,0.0,1.9499201774597168,1.949928402900696,2.537038596983621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.92724609375,0.0,264.0617370605469,1895.4371337890625,0.0,228.774642944336,0.5016477704048157,1.0,0.0,3.0,1.0,0.0
17652540,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.0458584241569042,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.048291128128767,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.0356676615774631,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.048291128128767,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.2290723174810409,284.9518737792969,284.95001220703125,299.0,295.0777587890625,297.93035888671875,297.1201171875,284.9518737792969,1.0,0.1507544070482254,1.0,1.0,0.839303731918335,1.0,-0.4886322319507599,0.2109001278877258,0.277732104063034,0.0865267664194107,0.7438559532165527,0.7438559532165527,0.0,25.01117706298828,25.0,11530.125,0.0,27.419687271118164,1.0,283.1499938964844,284.5594787597656,298.0777587890625,298.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17855.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719214498996734,1.0,0.0,0.0,1.9555727243423464,1.9555809497833248,2.5517690005472105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.7451171875,0.0,265.94488525390625,1895.4371337890625,0.0,228.7626953125,0.5028533339500427,1.0,0.0,3.0,1.0,0.0
17652600,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.0458584241569042,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.048291128128767,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.0356676615774631,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.048291128128767,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436655879020691,0.050000000745058,0.2290723174810409,284.9518737792969,284.95001220703125,299.0,295.0777587890625,297.93035888671875,297.1201171875,284.9518737792969,1.0,0.1507544070482254,1.0,1.0,0.839303731918335,1.0,-0.4886322319507599,0.2109001278877258,0.277732104063034,0.0865267664194107,0.7438559532165527,0.7438559532165527,0.0,25.01117706298828,25.0,11530.125,0.0,27.419687271118164,1.0,283.1499938964844,284.5594787597656,298.0777587890625,298.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17855.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719214498996734,1.0,0.0,0.0,1.9555727243423464,1.9555809497833248,2.5517690005472105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.7451171875,0.0,265.94488525390625,1895.4371337890625,0.0,228.7626953125,0.5028533339500427,1.0,0.0,3.0,1.0,0.0
17652660,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.04585837200284,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.0482910722494125,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.0482910722494125,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.2290720641613006,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.960693359375,297.1289367675781,284.951904296875,1.0,0.1507502496242523,1.0,1.0,0.8353521823883057,1.0,-0.4886316657066345,0.2111143320798874,0.2775173485279083,0.0866817981004715,0.7451255321502686,0.7451255321502686,0.0,25.009218215942383,25.0,11543.578125,0.0,27.418045043945312,1.0,283.1499938964844,284.5570068359375,298.10302734375,299.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17854.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719075620174408,1.0,0.0,0.0,1.9612854719161987,1.9612936973571773,2.566699208728096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.73095703125,0.0,267.85662841796875,1895.4371337890625,0.0,228.740463256836,0.5040718913078308,1.0,0.0,3.0,1.0,0.0
17652720,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.04585837200284,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.0482910722494125,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.0482910722494125,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436725616455078,0.050000000745058,0.2290720641613006,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.960693359375,297.1289367675781,284.951904296875,1.0,0.1507502496242523,1.0,1.0,0.8353521823883057,1.0,-0.4886316657066345,0.2111143320798874,0.2775173485279083,0.0866817981004715,0.7451255321502686,0.7451255321502686,0.0,25.009218215942383,25.0,11543.578125,0.0,27.418045043945312,1.0,283.1499938964844,284.5570068359375,298.10302734375,299.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17854.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719075620174408,1.0,0.0,0.0,1.9612854719161987,1.9612936973571773,2.566699208728096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.73095703125,0.0,267.85662841796875,1895.4371337890625,0.0,228.740463256836,0.5040718913078308,1.0,0.0,3.0,1.0,0.0
17652780,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0458583310246467,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0482910312712192,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0356675907969474,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0482910312712192,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.2290718555450439,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9910583496094,297.1376342773437,284.951904296875,1.0,0.1507468223571777,1.0,1.0,0.8314006328582764,1.0,-0.4886312484741211,0.2113335579633712,0.2772976756095886,0.0868465155363082,0.7464147806167603,0.7464147806167603,0.0,25.007598876953125,25.0,11557.3203125,0.0,27.41669464111328,1.0,283.1499938964844,284.5545349121094,298.1285095214844,299.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17852.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371887743473053,1.0,0.0,0.0,1.9670649766922,1.9670733213424685,2.581848832505784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.87451171875,0.0,269.7997741699219,1895.4371337890625,0.0,228.708724975586,0.5053049921989441,1.0,0.0,3.0,1.0,0.0
17652840,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0458583310246467,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0482910312712192,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0356675907969474,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.0482910312712192,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436780452728271,0.050000000745058,0.2290718555450439,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9910583496094,297.1376342773437,284.951904296875,1.0,0.1507468223571777,1.0,1.0,0.8314006328582764,1.0,-0.4886312484741211,0.2113335579633712,0.2772976756095886,0.0868465155363082,0.7464147806167603,0.7464147806167603,0.0,25.007598876953125,25.0,11557.3203125,0.0,27.41669464111328,1.0,283.1499938964844,284.5545349121094,298.1285095214844,299.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17852.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371887743473053,1.0,0.0,0.0,1.9670649766922,1.9670733213424685,2.581848832505784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.87451171875,0.0,269.7997741699219,1895.4371337890625,0.0,228.708724975586,0.5053049921989441,1.0,0.0,3.0,1.0,0.0
17652900,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436804294586182,0.050000000745058,0.0458583123981952,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436804294586182,0.050000000745058,0.0482910126447677,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436804294586182,0.050000000745058,0.0356675758957862,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436804294586182,0.050000000745058,0.0482910126447677,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436804294586182,0.050000000745058,0.2290717661380767,284.9519348144531,284.95001220703125,299.14166259765625,295.14141845703125,298.0062255859375,297.1419372558594,284.9519348144531,1.0,0.1507453471422195,1.0,1.0,0.8294247984886169,1.0,-0.4886310398578644,0.21144500374794,0.2771860361099243,0.0869328752160072,0.7470672726631165,0.7470672726631165,0.0,25.006895065307617,25.0,11564.326171875,0.0,27.41611289978028,1.0,283.1499938964844,284.5533142089844,298.1413269042969,299.0512084960937,293.1499938964844,293.1499938964844,283.1499938964844,17851.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718755841255188,1.0,0.0,0.0,1.9699822664260864,1.969990611076355,2.589512746453693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.517578125,0.0,270.7841186523437,1895.4371337890625,0.0,228.68927001953125,0.505927562713623,1.0,0.0,3.0,1.0,0.0
17652960,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436825156211853,0.050000000745058,0.045858297497034,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436825156211853,0.050000000745058,0.0482909940183162,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436825156211853,0.050000000745058,0.0356675647199153,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436825156211853,0.050000000745058,0.0482909940183162,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436825156211853,0.050000000745058,0.2290716916322708,284.9519348144531,284.95001220703125,299.1700134277344,295.1543273925781,298.0214233398437,297.146240234375,284.9519348144531,1.0,0.1507440060377121,1.0,1.0,0.8274503946304321,1.0,-0.4886308908462524,0.2115576863288879,0.2770732045173645,0.0870217829942703,0.7477254867553711,0.7477254867553711,0.0,25.006256103515625,25.0,11571.4296875,0.0,27.415584564208984,1.0,283.1499938964844,284.55206298828125,298.1542358398437,299.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,17850.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718623518943786,1.0,0.0,0.0,1.9729201793670648,1.972928524017334,2.597242030333291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.21337890625,0.0,271.7778015136719,1895.4371337890625,0.0,228.6680603027344,0.5065546035766602,1.0,0.0,3.0,1.0,0.0
17653020,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0458582714200019,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0482909679412841,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0356675423681736,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0482909679412841,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.22907155752182,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0517883300781,297.1547546386719,284.9519958496094,1.0,0.150741696357727,1.0,1.0,0.8235015869140625,1.0,-0.4886305928230285,0.2117868959903717,0.2768436968326568,0.0872078165411949,0.7490613460540771,0.7490613460540771,0.0,25.00514793395996,25.0,11585.9814453125,0.0,27.414674758911133,1.0,283.1499938964844,284.54962158203125,298.1802978515625,299.0920715332031,293.1499938964844,293.1499938964844,283.1499938964844,17848.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718351721763611,1.0,0.0,0.0,1.9788671731948853,1.9788755178451536,2.612923424294422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.79248046875,0.0,273.7967224121094,1895.4371337890625,0.0,228.62457275390625,0.5078242421150208,1.0,0.0,3.0,1.0,0.0
17653080,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0458582714200019,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0482909679412841,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0356675423681736,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.0482909679412841,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436860918998718,0.050000000745058,0.22907155752182,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0517883300781,297.1547546386719,284.9519958496094,1.0,0.150741696357727,1.0,1.0,0.8235015869140625,1.0,-0.4886305928230285,0.2117868959903717,0.2768436968326568,0.0872078165411949,0.7490613460540771,0.7490613460540771,0.0,25.00514793395996,25.0,11585.9814453125,0.0,27.414674758911133,1.0,283.1499938964844,284.54962158203125,298.1802978515625,299.0920715332031,293.1499938964844,293.1499938964844,283.1499938964844,17848.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718351721763611,1.0,0.0,0.0,1.9788671731948853,1.9788755178451536,2.612923424294422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.79248046875,0.0,273.7967224121094,1895.4371337890625,0.0,228.62457275390625,0.5078242421150208,1.0,0.0,3.0,1.0,0.0
17653140,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0458582490682601,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0482909455895423,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0356675274670124,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0482909455895423,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.2290714532136917,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0821838378906,297.16314697265625,284.9520263671875,1.0,0.1507397890090942,1.0,1.0,0.8195527791976929,1.0,-0.4886303544044494,0.2120218127965927,0.2766085565090179,0.0874043181538581,0.7504197359085083,0.7504197359085083,0.0,25.00422096252441,25.0,11600.919921875,0.0,27.41392135620117,1.0,283.1499938964844,284.54718017578125,298.2066650390625,299.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17845.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718016445636749,1.0,0.0,0.0,1.984898805618286,1.984907150268555,2.62887596136352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.583984375,0.0,275.8548889160156,1895.4371337890625,0.0,228.5708923339844,0.5091124773025513,1.0,0.0,3.0,1.0,0.0
