time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0458582490682601,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0482909455895423,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0356675274670124,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.0482909455895423,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.543688952922821,0.050000000745058,0.2290714532136917,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0821838378906,297.16314697265625,284.9520263671875,1.0,0.1507397890090942,1.0,1.0,0.8195527791976929,1.0,-0.4886303544044494,0.2120218127965927,0.2766085565090179,0.0874043181538581,0.7504197359085083,0.7504197359085083,0.0,25.00422096252441,25.0,11600.919921875,0.0,27.41392135620117,1.0,283.1499938964844,284.54718017578125,298.2066650390625,299.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17845.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718016445636749,1.0,0.0,0.0,1.984898805618286,1.984907150268555,2.62887596136352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.583984375,0.0,275.8548889160156,1895.4371337890625,0.0,228.5708923339844,0.5091124773025513,1.0,0.0,3.0,1.0,0.0
17653260,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0458582304418087,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0482909269630909,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0356675125658512,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0482909269630909,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.2290713638067245,284.9520568847656,284.95001220703125,299.3399963378906,295.233642578125,298.11260986328125,297.1714782714844,284.9520568847656,1.0,0.15073823928833,1.0,1.0,0.8156078457832336,1.0,-0.4886301755905151,0.2122620642185211,0.276368111371994,0.0876121446490287,0.751806378364563,0.751806378364563,0.0,25.00345802307129,25.0,11616.39453125,0.0,27.413307189941406,1.0,283.1499938964844,284.5447082519531,298.2334899902344,299.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,17843.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717652559280395,1.0,0.0,0.0,1.9910348653793333,1.991043210029602,2.6451547796568775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.66650390625,0.0,277.9594421386719,1895.4371337890625,0.0,228.5126190185547,0.5104235410690308,1.0,0.0,3.0,1.0,0.0
17653320,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0458582304418087,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0482909269630909,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0356675125658512,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.0482909269630909,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436913371086121,0.050000000745058,0.2290713638067245,284.9520568847656,284.95001220703125,299.3399963378906,295.233642578125,298.11260986328125,297.1714782714844,284.9520568847656,1.0,0.15073823928833,1.0,1.0,0.8156078457832336,1.0,-0.4886301755905151,0.2122620642185211,0.276368111371994,0.0876121446490287,0.751806378364563,0.751806378364563,0.0,25.00345802307129,25.0,11616.39453125,0.0,27.413307189941406,1.0,283.1499938964844,284.5447082519531,298.2334899902344,299.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,17843.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717652559280395,1.0,0.0,0.0,1.9910348653793333,1.991043210029602,2.6451547796568775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.66650390625,0.0,277.9594421386719,1895.4371337890625,0.0,228.5126190185547,0.5104235410690308,1.0,0.0,3.0,1.0,0.0
17653380,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7466182708740234,0.11744986474514,0.104540467262268,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5603873133659363,0.050000000745058,0.0481701903045177,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5603873133659363,0.050000000745058,0.0355783402919769,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5603873133659363,0.050000000745058,0.0481701903045177,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5603873133659363,0.050000000745058,0.2284986525774002,285.00372314453125,284.95001220703125,299.3876037597656,295.2565002441406,298.1204833984375,297.16119384765625,285.05975341796875,1.0,0.1517622768878936,1.0,1.0,0.8122941255569458,1.0,-0.5579281449317932,0.2406622916460037,0.3172658383846283,0.1066811978816986,0.7923034429550171,0.7923034429550171,0.0,22.56039047241211,25.0,12828.4658203125,0.0,31.2808895111084,1.0,283.1499938964844,284.6544189453125,298.2701110839844,299.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,16735.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734781444072723,1.0,0.0,0.0,2.020596742630005,2.020605087280273,2.7242856504017254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.12744140625,0.0,283.7266540527344,1895.4371337890625,0.0,231.2604522705078,0.5157001614570618,1.0,0.0,3.0,1.0,0.0
17653440,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7489065527915955,0.1158000826835632,0.1056071743369102,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602664351463318,0.050000000745058,0.0481709539890289,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602664351463318,0.050000000745058,0.0355789028108119,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602664351463318,0.050000000745058,0.0481709539890289,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602664351463318,0.050000000745058,0.2285022735595703,285.0429077148437,284.95001220703125,299.39666748046875,295.2608947753906,298.11676025390625,297.1490173339844,285.0931091308594,1.0,0.1519454419612884,1.0,1.0,0.8116629123687744,1.0,-0.5592796802520752,0.241250604391098,0.3180291056632995,0.1071158647537231,0.826164186000824,0.826164186000824,0.0,22.593090057373047,25.0,13005.662109375,0.0,31.43207550048828,1.0,283.1499938964844,284.6636047363281,298.28814697265625,299.2579345703125,293.1499938964844,293.1499938964844,283.1499938964844,15544.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754855394363403,1.0,0.0,0.0,2.054996967315674,2.0550053119659424,2.8178359912089945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.48974609375,0.0,291.02764892578125,1895.4371337890625,0.0,234.4958038330078,0.5214425921440125,1.0,0.0,3.0,1.0,0.0
17653500,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7417816519737244,0.1128324270248413,0.1034189611673355,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.558181881904602,0.050000000745058,0.0481848530471324,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.558181881904602,0.050000000745058,0.0355891659855842,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.558181881904602,0.050000000745058,0.0481848530471324,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.558181881904602,0.050000000745058,0.2285681962966919,285.1046142578125,284.95001220703125,299.42498779296875,295.2747497558594,298.1130676269531,297.11920166015625,285.09979248046875,1.0,0.1524122059345245,1.0,1.0,0.8096904754638672,1.0,-0.5567576885223389,0.2403463870286941,0.3164112865924835,0.1065879464149475,0.9117611050605774,0.9117611050605774,0.0,22.92294692993164,25.0,13193.7470703125,0.0,31.51498794555664,1.0,283.1499938964844,284.60845947265625,298.3497009277344,299.36431884765625,293.1499938964844,293.1499938964844,283.1499938964844,13038.2529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854887187480926,1.0,0.0,0.0,2.1834566593170166,2.183465480804444,3.181138481522794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.59814453125,0.0,328.8998413085937,1895.4371337890625,0.0,250.8923797607422,0.5449479818344116,1.0,0.0,3.0,1.0,0.0
17653560,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7364542484283447,0.1119867712259292,0.1018032804131507,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.556526243686676,0.050000000745058,0.0481961220502853,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.556526243686676,0.050000000745058,0.0355974920094013,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.556526243686676,0.050000000745058,0.0481961220502853,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.556526243686676,0.050000000745058,0.2286216467618942,285.0740051269531,284.95001220703125,299.4533386230469,295.2886962890625,298.1180419921875,297.1042175292969,285.052734375,1.0,0.1528178304433822,1.0,1.0,0.8080207705497742,1.0,-0.5549185872077942,0.2397184818983078,0.3152001202106476,0.1061933189630508,0.9385910034179688,0.9385910034179688,0.0,23.19136428833008,25.0,13186.287109375,0.0,31.59996032714844,1.0,283.1499938964844,284.5426025390625,298.3843994140625,299.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,13021.3583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963567018508911,1.0,0.0,0.0,2.280329942703247,2.280339002609253,3.469674254574784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.06689453125,0.0,369.0407409667969,1895.4371337890625,0.0,269.3273620605469,0.5690845251083374,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7345747947692871,0.1126651838421821,0.1018136069178581,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.0482090525329113,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.0356070436537265,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.0482090525329113,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.2286829948425293,284.99078369140625,284.95001220703125,299.510009765625,295.3170471191406,298.1379699707031,297.09356689453125,284.97772216796875,1.0,0.1535331606864929,1.0,1.0,0.8046814799308777,1.0,-0.555046558380127,0.2400178164243698,0.3150287568569183,0.1064619347453117,0.9361985325813292,0.9361985325813292,0.0,23.51978302001953,25.0,13226.1748046875,0.0,31.921836853027344,1.0,283.1499938964844,284.4476928710937,298.38433837890625,299.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,14895.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410706490278244,1.0,0.0,0.0,2.446338176727295,2.4463486671447754,3.993248753886293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.6669921875,0.0,455.1961669921875,1895.4371337890625,0.0,294.9116516113281,0.6093918085098267,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7345747947692871,0.1126651838421821,0.1018136069178581,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.0482090525329113,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.0356070436537265,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.0482090525329113,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5546596646308899,0.050000000745058,0.2286829948425293,284.99078369140625,284.95001220703125,299.510009765625,295.3170471191406,298.1379699707031,297.09356689453125,284.97772216796875,1.0,0.1535331606864929,1.0,1.0,0.8046814799308777,1.0,-0.555046558380127,0.2400178164243698,0.3150287568569183,0.1064619347453117,0.9361985325813292,0.9361985325813292,0.0,23.51978302001953,25.0,13226.1748046875,0.0,31.921836853027344,1.0,283.1499938964844,284.4476928710937,298.38433837890625,299.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,14895.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410706490278244,1.0,0.0,0.0,2.446338176727295,2.4463486671447754,3.993248753886293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.6669921875,0.0,455.1961669921875,1895.4371337890625,0.0,294.9116516113281,0.6093918085098267,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7364495396614075,0.1143192499876022,0.1031724587082862,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.048216912895441,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.0356128476560115,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.048216912895441,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.2287202775478363,284.9429626464844,284.95001220703125,299.5666809082031,295.3460388183594,298.16217041015625,297.091064453125,284.9355773925781,1.0,0.1541483253240585,1.0,1.0,0.8013421297073364,1.0,-0.5567477941513062,0.2409659922122955,0.3157817721366882,0.1071794629096984,0.9144573211669922,0.9144573211669922,0.0,23.73427391052246,25.0,13295.5400390625,0.0,32.2825813293457,1.0,283.1499938964844,284.3895874023437,298.36688232421875,299.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,17111.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147043526172638,1.0,0.0,0.0,2.56938910484314,2.5694010257720947,4.405073354973865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2392578125,0.0,530.9765014648438,1895.4371337890625,0.0,302.333984375,0.640352725982666,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7364495396614075,0.1143192499876022,0.1031724587082862,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.048216912895441,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.0356128476560115,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.048216912895441,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5535419583320618,0.050000000745058,0.2287202775478363,284.9429626464844,284.95001220703125,299.5666809082031,295.3460388183594,298.16217041015625,297.091064453125,284.9355773925781,1.0,0.1541483253240585,1.0,1.0,0.8013421297073364,1.0,-0.5567477941513062,0.2409659922122955,0.3157817721366882,0.1071794629096984,0.9144573211669922,0.9144573211669922,0.0,23.73427391052246,25.0,13295.5400390625,0.0,32.2825813293457,1.0,283.1499938964844,284.3895874023437,298.36688232421875,299.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,17111.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147043526172638,1.0,0.0,0.0,2.56938910484314,2.5694010257720947,4.405073354973865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2392578125,0.0,530.9765014648438,1895.4371337890625,0.0,302.333984375,0.640352725982666,1.0,0.0,3.0,1.0,0.0
17653860,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7393618226051331,0.1162437349557876,0.1048644334077835,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.0482225343585014,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.035616997629404,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.0482225343585014,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.2287469357252121,284.917236328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1879272460937,297.0910949707031,284.9140319824219,1.0,0.1546844542026519,1.0,1.0,0.7975317239761353,1.0,-0.5588287115097046,0.2421128004789352,0.3167159259319305,0.1080512553453445,0.8829374313354492,0.8829374313354492,0.0,23.895671844482425,25.0,13358.7080078125,0.0,32.630306243896484,1.0,283.1499938964844,284.3585510253906,298.3710632324219,299.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,19478.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133587181568146,1.0,0.0,0.0,2.643895149230957,2.6439080238342285,4.664250070618437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.755859375,0.0,585.891845703125,1895.4371337890625,0.0,299.8201599121094,0.6543931365013123,1.0,0.0,3.0,1.0,0.0
17653920,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7393618226051331,0.1162437349557876,0.1048644334077835,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.0482225343585014,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.035616997629404,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.0482225343585014,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5527501702308655,0.050000000745058,0.2287469357252121,284.917236328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1879272460937,297.0910949707031,284.9140319824219,1.0,0.1546844542026519,1.0,1.0,0.7975317239761353,1.0,-0.5588287115097046,0.2421128004789352,0.3167159259319305,0.1080512553453445,0.8829374313354492,0.8829374313354492,0.0,23.895671844482425,25.0,13358.7080078125,0.0,32.630306243896484,1.0,283.1499938964844,284.3585510253906,298.3710632324219,299.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,19478.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133587181568146,1.0,0.0,0.0,2.643895149230957,2.6439080238342285,4.664250070618437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.755859375,0.0,585.891845703125,1895.4371337890625,0.0,299.8201599121094,0.6543931365013123,1.0,0.0,3.0,1.0,0.0
17653980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7427479028701782,0.1183031275868415,0.1066885590553283,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.0482267178595066,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.0356200896203517,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.0482267178595066,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.2287667840719223,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2144775390625,297.0924377441406,284.9209289550781,1.0,0.1551593244075775,1.0,1.0,0.7937213182449341,1.0,-0.5610554218292236,0.2433309555053711,0.3177244365215301,0.108980655670166,0.8606606721878052,0.8606606721878052,0.0,24.02211570739746,25.0,13384.66796875,0.0,32.960411071777344,1.0,283.1499938964844,284.3697509765625,298.3943176269531,299.44744873046875,293.1499938964844,293.1499938964844,283.1499938964844,20455.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107442796230316,1.0,0.0,0.0,2.6202120780944824,2.620224714279175,4.581062285069493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.46875,0.0,577.4039306640625,1895.4371337890625,0.0,294.981201171875,0.649920642375946,1.0,0.0,3.0,1.0,0.0
17654040,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7427479028701782,0.1183031275868415,0.1066885590553283,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.0482267178595066,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.0356200896203517,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.0482267178595066,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521647930145264,0.050000000745058,0.2287667840719223,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2144775390625,297.0924377441406,284.9209289550781,1.0,0.1551593244075775,1.0,1.0,0.7937213182449341,1.0,-0.5610554218292236,0.2433309555053711,0.3177244365215301,0.108980655670166,0.8606606721878052,0.8606606721878052,0.0,24.02211570739746,25.0,13384.66796875,0.0,32.960411071777344,1.0,283.1499938964844,284.3697509765625,298.3943176269531,299.44744873046875,293.1499938964844,293.1499938964844,283.1499938964844,20455.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107442796230316,1.0,0.0,0.0,2.6202120780944824,2.620224714279175,4.581062285069493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.46875,0.0,577.4039306640625,1895.4371337890625,0.0,294.981201171875,0.649920642375946,1.0,0.0,3.0,1.0,0.0
17654100,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7445933222770691,0.1193790808320045,0.1076433509588241,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5519370436668396,0.050000000745058,0.0482283495366573,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5519370436668396,0.050000000745058,0.0356212966144084,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5519370436668396,0.050000000745058,0.0482283495366573,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5519370436668396,0.050000000745058,0.2287745326757431,284.9266052246094,284.95001220703125,299.7083435058594,295.42156982421875,298.2280578613281,297.0935363769531,284.9311218261719,1.0,0.1553775370121002,1.0,1.0,0.7918161153793335,1.0,-0.5622159242630005,0.2439635246992111,0.3182523846626282,0.1094646826386451,0.8571906685829163,0.8571906685829163,0.0,24.07422065734864,25.0,13393.1796875,0.0,33.12002182006836,1.0,283.1499938964844,284.38427734375,298.41070556640625,299.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,20255.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096974730491638,1.0,0.0,0.0,2.5891382694244385,2.589150667190552,4.473050978504034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.8974609375,0.0,558.6009521484375,1895.4371337890625,0.0,293.0599670410156,0.6453337073326111,1.0,0.0,3.0,1.0,0.0
17654160,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7465255260467529,0.1204802244901657,0.1086225509643554,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517453551292419,0.050000000745058,0.0482297278940677,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517453551292419,0.050000000745058,0.0356223136186599,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517453551292419,0.050000000745058,0.0482297278940677,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5517453551292419,0.050000000745058,0.228781059384346,284.9369201660156,284.95001220703125,299.7366638183594,295.437255859375,298.2417297363281,297.0948486328125,284.9413146972656,1.0,0.1555850505828857,1.0,1.0,0.7899449467658997,1.0,-0.5634034276008606,0.2446073442697525,0.3187960684299469,0.1099578142166137,0.8584378957748413,0.8584378957748413,0.0,24.120088577270508,25.0,13424.3310546875,0.0,33.27668380737305,1.0,283.1499938964844,284.3948974609375,298.4290771484375,299.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,20008.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090418517589569,1.0,0.0,0.0,2.574105978012085,2.5741183757781982,4.4212617922312347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.822265625,0.0,548.8624877929688,1895.4371337890625,0.0,291.8613586425781,0.6387407779693604,1.0,0.0,3.0,1.0,0.0
17654220,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7505888938903809,0.1227381080389022,0.1106352880597114,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.0482318699359893,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.0356238931417465,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.0482318699359893,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.2287912219762802,284.9587097167969,284.95001220703125,299.7933349609375,295.46929931640625,298.2694396972656,297.0979919433594,284.9628601074219,1.0,0.1559744179248809,1.0,1.0,0.7862025499343872,1.0,-0.5658381581306458,0.2459275722503662,0.3199105560779571,0.1109732612967491,0.8721664547920227,0.8721664547920227,0.0,24.197004318237305,25.0,13479.1884765625,0.0,33.58282852172852,1.0,283.1499938964844,284.4189147949219,298.46697998046875,299.5225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18779.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086175560951233,1.0,0.0,0.0,2.536578416824341,2.536590337753296,4.2932870769618603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.7490234375,0.0,521.8236083984375,1895.4371337890625,0.0,291.08758544921875,0.6313793659210205,1.0,0.0,3.0,1.0,0.0
17654280,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7505888938903809,0.1227381080389022,0.1106352880597114,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.0482318699359893,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.0356238931417465,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.0482318699359893,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5514475107192993,0.050000000745058,0.2287912219762802,284.9587097167969,284.95001220703125,299.7933349609375,295.46929931640625,298.2694396972656,297.0979919433594,284.9628601074219,1.0,0.1559744179248809,1.0,1.0,0.7862025499343872,1.0,-0.5658381581306458,0.2459275722503662,0.3199105560779571,0.1109732612967491,0.8721664547920227,0.8721664547920227,0.0,24.197004318237305,25.0,13479.1884765625,0.0,33.58282852172852,1.0,283.1499938964844,284.4189147949219,298.46697998046875,299.5225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18779.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086175560951233,1.0,0.0,0.0,2.536578416824341,2.536590337753296,4.2932870769618603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.7490234375,0.0,521.8236083984375,1895.4371337890625,0.0,291.08758544921875,0.6313793659210205,1.0,0.0,3.0,1.0,0.0
17654340,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7548521757125854,0.1250434070825576,0.1126983016729354,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.0482333451509475,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.0356249846518039,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.0482333451509475,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.2287982255220413,284.9718017578125,284.95001220703125,299.8500061035156,295.502197265625,298.2974853515625,297.1015625,284.9734802246094,1.0,0.1563346683979034,1.0,1.0,0.7824601531028748,1.0,-0.5683271884918213,0.247281789779663,0.3210454285144806,0.1120218560099601,0.8919665217399597,0.8919665217399597,0.0,24.257604598999023,25.0,13562.1513671875,0.0,33.880218505859375,1.0,283.1499938964844,284.4249267578125,298.50518798828125,299.5667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17909.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409301608800888,1.0,0.0,0.0,2.542287588119507,2.542299270629883,4.312635155656608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.20556640625,0.0,520.3792114257812,1895.4371337890625,0.0,292.3358459472656,0.6315082311630249,1.0,0.0,3.0,1.0,0.0
17654400,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7548521757125854,0.1250434070825576,0.1126983016729354,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.0482333451509475,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.0356249846518039,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.0482333451509475,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512426495552063,0.050000000745058,0.2287982255220413,284.9718017578125,284.95001220703125,299.8500061035156,295.502197265625,298.2974853515625,297.1015625,284.9734802246094,1.0,0.1563346683979034,1.0,1.0,0.7824601531028748,1.0,-0.5683271884918213,0.247281789779663,0.3210454285144806,0.1120218560099601,0.8919665217399597,0.8919665217399597,0.0,24.257604598999023,25.0,13562.1513671875,0.0,33.880218505859375,1.0,283.1499938964844,284.4249267578125,298.50518798828125,299.5667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17909.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409301608800888,1.0,0.0,0.0,2.542287588119507,2.542299270629883,4.312635155656608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.20556640625,0.0,520.3792114257812,1895.4371337890625,0.0,292.3358459472656,0.6315082311630249,1.0,0.0,3.0,1.0,0.0
17654460,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7597672939300537,0.1277328729629516,0.1149966791272163,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.0482338517904281,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.0356253571808338,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.0482338517904281,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.2288006246089935,284.9764404296875,284.95001220703125,299.9037170410156,295.5334167480469,298.3265075683594,297.1085205078125,284.9769287109375,1.0,0.1566756218671798,1.0,1.0,0.7787346839904785,1.0,-0.5710899233818054,0.2487560808658599,0.3223338425159454,0.1131728738546371,0.9115508198738098,0.9115508198738098,0.0,24.2965087890625,25.0,13653.4619140625,0.0,34.18476104736328,1.0,283.1499938964844,284.42205810546875,298.5403137207031,299.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17408.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41074138879776,1.0,0.0,0.0,2.566185474395752,2.566197156906128,4.394094617055089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.2822265625,0.0,530.7802734375,1895.4371337890625,0.0,294.97589111328125,0.6391898989677429,1.0,0.0,3.0,1.0,0.0
17654520,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7597672939300537,0.1277328729629516,0.1149966791272163,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.0482338517904281,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.0356253571808338,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.0482338517904281,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5511711239814758,0.050000000745058,0.2288006246089935,284.9764404296875,284.95001220703125,299.9037170410156,295.5334167480469,298.3265075683594,297.1085205078125,284.9769287109375,1.0,0.1566756218671798,1.0,1.0,0.7787346839904785,1.0,-0.5710899233818054,0.2487560808658599,0.3223338425159454,0.1131728738546371,0.9115508198738098,0.9115508198738098,0.0,24.2965087890625,25.0,13653.4619140625,0.0,34.18476104736328,1.0,283.1499938964844,284.42205810546875,298.5403137207031,299.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17408.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41074138879776,1.0,0.0,0.0,2.566185474395752,2.566197156906128,4.394094617055089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.2822265625,0.0,530.7802734375,1895.4371337890625,0.0,294.97589111328125,0.6391898989677429,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7653201818466187,0.1306364387273788,0.1175087839365005,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5512587428092957,0.050000000745058,0.0482332035899162,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5512587428092957,0.050000000745058,0.0356248803436756,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5512587428092957,0.050000000745058,0.0482332035899162,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5512587428092957,0.050000000745058,0.2287975549697876,284.9725952148437,284.95001220703125,299.9480895996094,295.558349609375,298.35369873046875,297.11968994140625,284.9712219238281,1.0,0.1569845527410507,1.0,1.0,0.7753072381019592,1.0,-0.5740988850593567,0.250309407711029,0.32378950715065,0.1143992692232132,0.9242348670959472,0.9242348670959472,0.0,24.30877113342285,25.0,13765.8544921875,0.0,34.4891357421875,1.0,283.1499938964844,284.4049987792969,298.5687866210937,299.64569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17665.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127727150917053,1.0,0.0,0.0,2.624008893966675,2.624021291732788,4.594348865794018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.55029296875,0.0,564.5887451171875,1895.4371337890625,0.0,298.7304382324219,0.6499466300010681,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7658377289772034,0.1309025436639785,0.1177408173680305,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512712001800537,0.050000000745058,0.0482331104576587,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512712001800537,0.050000000745058,0.0356248132884502,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512712001800537,0.050000000745058,0.0482331104576587,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512712001800537,0.050000000745058,0.2287971079349517,284.9720764160156,284.95001220703125,299.95172119140625,295.56036376953125,298.3560485839844,297.1208190917969,284.97076416015625,1.0,0.1570114493370056,1.0,1.0,0.7750092148780823,1.0,-0.5743764638900757,0.2504512369632721,0.323925256729126,0.1145121753215789,0.9250814914703368,0.9250814914703368,0.0,24.309112548828125,25.0,13774.2294921875,0.0,34.516544342041016,1.0,283.1499938964844,284.4039001464844,298.57098388671875,299.6485290527344,293.1499938964844,293.1499938964844,283.1499938964844,17683.919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412961333990097,1.0,0.0,0.0,2.6278393268585205,2.6278514862060547,4.607771870723809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.2724609375,0.0,566.8868408203125,1895.4371337890625,0.0,299.08087158203125,0.6538273096084595,1.0,0.0,3.0,1.0,0.0
17654700,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7691970467567444,0.1326173245906829,0.1192406490445137,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5513659119606018,0.050000000745058,0.0482324175536632,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5513659119606018,0.050000000745058,0.035624299198389,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5513659119606018,0.050000000745058,0.0482324175536632,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5513659119606018,0.050000000745058,0.2287938147783279,284.9676208496094,284.95001220703125,299.97369384765625,295.5723571777344,298.3707275390625,297.12841796875,284.9652404785156,1.0,0.1571800112724304,1.0,1.0,0.7731465101242065,1.0,-0.5761702060699463,0.2513628304004669,0.324807345867157,0.1152407079935073,0.9286376237869264,0.9286376237869264,0.0,24.30879783630371,25.0,13846.0556640625,0.0,34.69151306152344,1.0,283.1499938964844,284.3903503417969,298.5843200683594,299.66705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18121.630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142428636550903,1.0,0.0,0.0,2.6717491149902344,2.6717617511749268,4.7630453536839923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.21435546875,0.0,594.9151000976562,1895.4371337890625,0.0,301.4700927734375,0.661705732345581,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7727413177490234,0.1344119161367416,0.120815522968769,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5514847040176392,0.050000000745058,0.0482315458357334,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5514847040176392,0.050000000745058,0.0356236547231674,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5514847040176392,0.050000000745058,0.0482315458357334,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5514847040176392,0.050000000745058,0.2287896871566772,284.9626159667969,284.95001220703125,299.994384765625,295.5833740234375,298.3852844238281,297.1368408203125,284.9608154296875,1.0,0.1573500335216522,1.0,1.0,0.7713029980659485,1.0,-0.5780525803565979,0.2523102462291717,0.3257423341274261,0.1160048171877861,0.9301089644432068,0.9301089644432068,0.0,24.30504608154297,25.0,13899.8349609375,0.0,34.8724365234375,1.0,283.1499938964844,284.3815002441406,298.59576416015625,299.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18440.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155136346817016,1.0,0.0,0.0,2.700263261795044,2.7002761363983154,4.865254368269234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.30126953125,0.0,613.781494140625,1895.4371337890625,0.0,303.8535461425781,0.6714710593223572,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.780285656452179,0.1382106989622116,0.1241590306162834,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.0482294000685215,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.0356220714747905,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.0482294000685215,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.2287795096635818,284.9526672363281,284.95001220703125,300.0320129394531,295.6026916503906,298.4137878417969,297.1555480957031,284.9510498046875,1.0,0.1576964706182479,1.0,1.0,0.7676159739494324,1.0,-0.5820456147193909,0.2543026804924011,0.3277429044246673,0.1176345497369766,0.9282225370407104,0.9282225370407104,0.0,24.2897891998291,25.0,14027.2841796875,0.0,35.25126266479492,1.0,283.1499938964844,284.3598937988281,298.6152648925781,299.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,19493.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180695712566376,1.0,0.0,0.0,2.773277521133423,2.773291110992432,5.131921625434188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.47509765625,0.0,665.1692504882812,1895.4371337890625,0.0,308.6919250488281,0.6895685791969299,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.780285656452179,0.1382106989622116,0.1241590306162834,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.0482294000685215,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.0356220714747905,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.0482294000685215,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5517792701721191,0.050000000745058,0.2287795096635818,284.9526672363281,284.95001220703125,300.0320129394531,295.6026916503906,298.4137878417969,297.1555480957031,284.9510498046875,1.0,0.1576964706182479,1.0,1.0,0.7676159739494324,1.0,-0.5820456147193909,0.2543026804924011,0.3277429044246673,0.1176345497369766,0.9282225370407104,0.9282225370407104,0.0,24.2897891998291,25.0,14027.2841796875,0.0,35.25126266479492,1.0,283.1499938964844,284.3598937988281,298.6152648925781,299.71099853515625,293.1499938964844,293.1499938964844,283.1499938964844,19493.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180695712566376,1.0,0.0,0.0,2.773277521133423,2.773291110992432,5.131921625434188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.47509765625,0.0,665.1692504882812,1895.4371337890625,0.0,308.6919250488281,0.6895685791969299,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7883570194244385,0.1422734409570694,0.1277445703744888,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.0482267960906028,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.0356201492249965,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.0482267960906028,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.2287671566009521,284.94464111328125,284.95001220703125,300.0649719238281,295.6185607910156,298.4413757324219,297.1763610839844,284.943603515625,1.0,0.1580546051263809,1.0,1.0,0.763929009437561,1.0,-0.5863252282142639,0.2564171254634857,0.3299081027507782,0.1194016560912132,0.921606183052063,0.921606183052063,0.0,24.26638984680176,25.0,14155.869140625,0.0,35.65350341796875,1.0,283.1499938964844,284.3417053222656,298.63067626953125,299.73492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20714.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205105006694793,1.0,0.0,0.0,2.8407719135284424,2.8407862186431885,5.384756605053553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.037109375,0.0,716.4393310546875,1895.4371337890625,0.0,313.36932373046875,0.7065733671188354,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7883570194244385,0.1422734409570694,0.1277445703744888,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.0482267960906028,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.0356201492249965,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.0482267960906028,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5521380305290222,0.050000000745058,0.2287671566009521,284.94464111328125,284.95001220703125,300.0649719238281,295.6185607910156,298.4413757324219,297.1763610839844,284.943603515625,1.0,0.1580546051263809,1.0,1.0,0.763929009437561,1.0,-0.5863252282142639,0.2564171254634857,0.3299081027507782,0.1194016560912132,0.921606183052063,0.921606183052063,0.0,24.26638984680176,25.0,14155.869140625,0.0,35.65350341796875,1.0,283.1499938964844,284.3417053222656,298.63067626953125,299.73492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20714.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205105006694793,1.0,0.0,0.0,2.8407719135284424,2.8407862186431885,5.384756605053553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.037109375,0.0,716.4393310546875,1895.4371337890625,0.0,313.36932373046875,0.7065733671188354,1.0,0.0,3.0,1.0,0.0
