time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7968524694442749,0.146581083536148,0.131553441286087,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.048223827034235,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.0356179550290107,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.048223827034235,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.2287530750036239,284.93951416015625,284.95001220703125,300.0935974121094,295.6312561035156,298.4678955078125,297.1988220214844,284.9391174316406,1.0,0.1584272682666778,1.0,1.0,0.7602788805961609,1.0,-0.5908696055412292,0.2586397528648376,0.3322298526763916,0.1213023588061332,0.9126076102256776,0.9126076102256776,0.0,24.237035751342773,25.0,14285.5576171875,0.0,36.07972717285156,1.0,283.1499938964844,284.32763671875,298.6429443359375,299.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,22003.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228579103946686,1.0,0.0,0.0,2.9002938270568848,2.900308847427368,5.612770905827347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.19140625,0.0,764.8760986328125,1895.4371337890625,0.0,317.9214782714844,0.7218198776245117,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7968524694442749,0.146581083536148,0.131553441286087,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.048223827034235,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.0356179550290107,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.048223827034235,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5525491833686829,0.050000000745058,0.2287530750036239,284.93951416015625,284.95001220703125,300.0935974121094,295.6312561035156,298.4678955078125,297.1988220214844,284.9391174316406,1.0,0.1584272682666778,1.0,1.0,0.7602788805961609,1.0,-0.5908696055412292,0.2586397528648376,0.3322298526763916,0.1213023588061332,0.9126076102256776,0.9126076102256776,0.0,24.237035751342773,25.0,14285.5576171875,0.0,36.07972717285156,1.0,283.1499938964844,284.32763671875,298.6429443359375,299.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,22003.66796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228579103946686,1.0,0.0,0.0,2.9002938270568848,2.900308847427368,5.612770905827347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.19140625,0.0,764.8760986328125,1895.4371337890625,0.0,317.9214782714844,0.7218198776245117,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8056738376617432,0.1511187255382537,0.1355714499950409,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.0482205525040626,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.035615537315607,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.0482205525040626,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.2287375479936599,284.93731689453125,284.95001220703125,300.1181640625,295.6410522460937,298.4933776855469,297.2226867675781,284.9374694824219,1.0,0.1588165462017059,1.0,1.0,0.7566287517547607,1.0,-0.5956622362136841,0.2609662711620331,0.334695965051651,0.1233430504798889,0.9032175540924072,0.9032175540924072,0.0,24.203330993652344,25.0,14417.2265625,0.0,36.530460357666016,1.0,283.1499938964844,284.3174133300781,298.652587890625,299.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,23288.0078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251759648323059,1.0,0.0,0.0,2.952083110809326,2.952098608016968,5.815010126752895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.09814453125,0.0,809.5607299804688,1895.4371337890625,0.0,322.4701843261719,0.7352877259254456,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8056738376617432,0.1511187255382537,0.1355714499950409,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.0482205525040626,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.035615537315607,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.0482205525040626,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.5530043840408325,0.050000000745058,0.2287375479936599,284.93731689453125,284.95001220703125,300.1181640625,295.6410522460937,298.4933776855469,297.2226867675781,284.9374694824219,1.0,0.1588165462017059,1.0,1.0,0.7566287517547607,1.0,-0.5956622362136841,0.2609662711620331,0.334695965051651,0.1233430504798889,0.9032175540924072,0.9032175540924072,0.0,24.203330993652344,25.0,14417.2265625,0.0,36.530460357666016,1.0,283.1499938964844,284.3174133300781,298.652587890625,299.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,23288.0078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251759648323059,1.0,0.0,0.0,2.952083110809326,2.952098608016968,5.815010126752895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.09814453125,0.0,809.5607299804688,1895.4371337890625,0.0,322.4701843261719,0.7352877259254456,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.810093343257904,0.1534693837165832,0.1376547068357467,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5532465577125549,0.050000000745058,0.0482188202440738,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5532465577125549,0.050000000745058,0.0356142558157444,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5532465577125549,0.050000000745058,0.0482188202440738,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.5532465577125549,0.050000000745058,0.2287293225526809,284.9371032714844,284.95001220703125,300.12908935546875,295.6449279785156,298.5057373046875,297.2350769042969,284.9369201660156,1.0,0.1590178459882736,1.0,1.0,0.7548036575317383,1.0,-0.5981467962265015,0.2621661424636841,0.3359806537628174,0.1244170665740966,0.8988389372825623,0.8988389372825623,0.0,24.185232162475582,25.0,14492.1396484375,0.0,36.76510238647461,1.0,283.1499938964844,284.31134033203125,298.6566467285156,299.78204345703125,293.1499938964844,293.1499938964844,283.1499938964844,24034.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426358699798584,1.0,0.0,0.0,2.9836854934692383,2.983701467514038,5.94017706134764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.67236328125,0.0,837.3385009765625,1895.4371337890625,0.0,324.81201171875,0.7406432628631592,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8144441246986389,0.1558763235807418,0.1397890150547027,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5534979701042175,0.050000000745058,0.04821702465415,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5534979701042175,0.050000000745058,0.0356129296123981,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5534979701042175,0.050000000745058,0.04821702465415,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.5534979701042175,0.050000000745058,0.2287207990884781,284.9375915527344,284.95001220703125,300.1390991210937,295.6481628417969,298.5178527832031,297.24774169921875,284.9381408691406,1.0,0.1592241376638412,1.0,1.0,0.753000020980835,1.0,-0.6006921529769897,0.2633885741233825,0.3373036086559295,0.1255264431238174,0.894929051399231,0.894929051399231,0.0,24.16645812988281,25.0,14552.15234375,0.0,37.00638198852539,1.0,283.1499938964844,284.31011962890625,298.6597900390625,299.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,24508.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275155067443847,1.0,0.0,0.0,2.9980759620666504,2.9980924129486084,5.997615630803921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.8818359375,0.0,851.00048828125,1895.4371337890625,0.0,327.1164245605469,0.7413590550422668,1.0,0.0,3.0,1.0,0.0
17655420,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.823077380657196,0.1608560681343078,0.1442025750875473,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.0482132509350776,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.0356101430952549,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.0482132509350776,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.2287029176950454,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5413818359375,297.2739562988281,284.9505615234375,1.0,0.1596510857343673,1.0,1.0,0.7493926882743835,1.0,-0.6059551239013672,0.2659011483192444,0.3400539755821228,0.1278629899024963,0.8968563675880432,0.8968563675880432,0.0,24.126968383789062,25.0,14665.9775390625,0.0,37.508277893066406,1.0,283.1499938964844,284.321533203125,298.663330078125,299.7992553710937,293.1499938964844,293.1499938964844,283.1499938964844,24376.498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295721352100372,1.0,0.0,0.0,2.990525484085083,2.990541696548462,5.967444280940981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.76708984375,0.0,844.531494140625,1895.4371337890625,0.0,331.2479553222656,0.7391331791877747,1.0,0.0,3.0,1.0,0.0
17655480,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.823077380657196,0.1608560681343078,0.1442025750875473,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.0482132509350776,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.0356101430952549,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.0482132509350776,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540283918380737,0.050000000745058,0.2287029176950454,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5413818359375,297.2739562988281,284.9505615234375,1.0,0.1596510857343673,1.0,1.0,0.7493926882743835,1.0,-0.6059551239013672,0.2659011483192444,0.3400539755821228,0.1278629899024963,0.8968563675880432,0.8968563675880432,0.0,24.126968383789062,25.0,14665.9775390625,0.0,37.508277893066406,1.0,283.1499938964844,284.321533203125,298.663330078125,299.7992553710937,293.1499938964844,293.1499938964844,283.1499938964844,24376.498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295721352100372,1.0,0.0,0.0,2.990525484085083,2.990541696548462,5.967444280940981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.76708984375,0.0,844.531494140625,1895.4371337890625,0.0,331.2479553222656,0.7391331791877747,1.0,0.0,3.0,1.0,0.0
17655540,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8318319916725159,0.1660553365945816,0.1488139033317566,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.0482092201709747,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.0356071665883064,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.0482092201709747,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.2286837846040725,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.56414794921875,297.30133056640625,284.96685791015625,1.0,0.1600982248783111,1.0,1.0,0.7457852959632874,1.0,-0.6114528775215149,0.268494188785553,0.3429586887359619,0.1303934305906295,0.911773443222046,0.911773443222046,0.0,24.08503532409668,25.0,14791.07421875,0.0,38.03720474243164,1.0,283.1499938964844,284.3360900878906,298.6656799316406,299.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,23446.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315859675407409,1.0,0.0,0.0,2.979095458984375,2.979111194610596,5.921914976170228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.4736328125,0.0,830.3406372070312,1895.4371337890625,0.0,335.3372802734375,0.7411856055259705,1.0,0.0,3.0,1.0,0.0
17655600,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8318319916725159,0.1660553365945816,0.1488139033317566,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.0482092201709747,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.0356071665883064,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.0482092201709747,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545988082885742,0.050000000745058,0.2286837846040725,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.56414794921875,297.30133056640625,284.96685791015625,1.0,0.1600982248783111,1.0,1.0,0.7457852959632874,1.0,-0.6114528775215149,0.268494188785553,0.3429586887359619,0.1303934305906295,0.911773443222046,0.911773443222046,0.0,24.08503532409668,25.0,14791.07421875,0.0,38.03720474243164,1.0,283.1499938964844,284.3360900878906,298.6656799316406,299.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,23446.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315859675407409,1.0,0.0,0.0,2.979095458984375,2.979111194610596,5.921914976170228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.4736328125,0.0,830.3406372070312,1895.4371337890625,0.0,335.3372802734375,0.7411856055259705,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8368533849716187,0.1690583825111389,0.1514826416969299,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5549355745315552,0.050000000745058,0.0482068508863449,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5549355745315552,0.050000000745058,0.0356054157018661,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5549355745315552,0.050000000745058,0.0482068508863449,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5549355745315552,0.050000000745058,0.2286725342273712,284.9687805175781,284.95001220703125,300.1782531738281,295.656005859375,298.5765686035156,297.31719970703125,284.9696655273437,1.0,0.1603584140539169,1.0,1.0,0.7437840104103088,1.0,-0.6146345734596252,0.2699716091156006,0.3446629345417022,0.1319132000207901,0.9215179085731506,0.9215179085731506,0.0,24.06088638305664,25.0,14889.1748046875,0.0,38.345924377441406,1.0,283.1499938964844,284.33203125,298.6676940917969,299.8171081542969,293.1499938964844,293.1499938964844,283.1499938964844,23435.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329721927642822,1.0,0.0,0.0,3.011500835418701,3.01151704788208,6.051448053767672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.35498046875,0.0,854.50048828125,1895.4371337890625,0.0,338.17791748046875,0.7459266185760498,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8408506512641907,0.1714498549699783,0.153609812259674,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5552064180374146,0.050000000745058,0.0482049509882926,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5552064180374146,0.050000000745058,0.0356040112674236,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5552064180374146,0.050000000745058,0.0482049509882926,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5552064180374146,0.050000000745058,0.2286635190248489,284.9703063964844,284.95001220703125,300.18316650390625,295.6560974121094,298.5860900878906,297.329833984375,284.9709167480469,1.0,0.1605671793222427,1.0,1.0,0.7422162294387817,1.0,-0.6171706914901733,0.2711363732814789,0.3460343182086944,0.1331620216369629,0.9283632636070251,0.9283632636070251,0.0,24.042011260986328,25.0,14954.326171875,0.0,38.59371566772461,1.0,283.1499938964844,284.3298645019531,298.66864013671875,299.8222961425781,293.1499938964844,293.1499938964844,283.1499938964844,23383.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341409802436828,1.0,0.0,0.0,3.0301198959350586,3.0301363468170166,6.126507514636614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.78173828125,0.0,868.3155517578125,1895.4371337890625,0.0,340.5894470214844,0.7530380487442017,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8501552939414978,0.1770026534795761,0.1585508286952972,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.0482004918158054,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.0356007181107997,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.0482004918158054,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.2286423742771148,284.9687194824219,284.95001220703125,300.1927490234375,295.6551208496094,298.60711669921875,297.3591003417969,284.96832275390625,1.0,0.1610566079616546,1.0,1.0,0.7386471033096313,1.0,-0.6230602860450745,0.2737963497638702,0.3492639362812042,0.1362029165029525,0.9404881596565248,0.9404881596565248,0.0,23.999414443969727,25.0,15120.7685546875,0.0,39.17509841918945,1.0,283.1499938964844,284.31591796875,298.6693725585937,299.83380126953125,293.1499938964844,293.1499938964844,283.1499938964844,23885.978515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370547235012054,1.0,0.0,0.0,3.101344585418701,3.1013615131378174,6.41790563804534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.60888671875,0.0,927.1237182617188,1895.4371337890625,0.0,346.6686096191406,0.7700095772743225,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8501552939414978,0.1770026534795761,0.1585508286952972,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.0482004918158054,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.0356007181107997,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.0482004918158054,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5558449029922485,0.050000000745058,0.2286423742771148,284.9687194824219,284.95001220703125,300.1927490234375,295.6551208496094,298.60711669921875,297.3591003417969,284.96832275390625,1.0,0.1610566079616546,1.0,1.0,0.7386471033096313,1.0,-0.6230602860450745,0.2737963497638702,0.3492639362812042,0.1362029165029525,0.9404881596565248,0.9404881596565248,0.0,23.999414443969727,25.0,15120.7685546875,0.0,39.17509841918945,1.0,283.1499938964844,284.31591796875,298.6693725585937,299.83380126953125,293.1499938964844,293.1499938964844,283.1499938964844,23885.978515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370547235012054,1.0,0.0,0.0,3.101344585418701,3.1013615131378174,6.41790563804534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.60888671875,0.0,927.1237182617188,1895.4371337890625,0.0,346.6686096191406,0.7700095772743225,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8549214005470276,0.1798344701528549,0.1610705256462097,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5561769604682922,0.050000000745058,0.0481981821358203,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5561769604682922,0.050000000745058,0.0355990156531333,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5561769604682922,0.050000000745058,0.0481981821358203,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5561769604682922,0.050000000745058,0.2286314368247985,284.966552734375,284.95001220703125,300.19677734375,295.6540832519531,298.6173400878906,297.3740234375,284.9652099609375,1.0,0.1613083928823471,1.0,1.0,0.7368625402450562,1.0,-0.6260632872581482,0.2751258909702301,0.3509373962879181,0.1378367692232132,0.9449982047080994,0.9449982047080994,0.0,23.97824478149414,25.0,15211.95703125,0.0,39.47462463378906,1.0,283.1499938964844,284.305419921875,298.66900634765625,299.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,24399.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385785460472107,1.0,0.0,0.0,3.149143934249878,3.1491613388061523,6.617262329200457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.40576171875,0.0,969.1815795898438,1895.4371337890625,0.0,349.8868103027344,0.7787557244300842,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8597840666770935,0.1827151328325271,0.1636330336332321,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.556519091129303,0.050000000745058,0.0481958165764808,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.556519091129303,0.050000000745058,0.0355972647666931,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.556519091129303,0.050000000745058,0.0481958165764808,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.556519091129303,0.050000000745058,0.2286202013492584,284.9640197753906,284.95001220703125,300.2003479003906,295.6527404785156,298.6273803710937,297.3891906738281,284.9633483886719,1.0,0.161566212773323,1.0,1.0,0.735098123550415,1.0,-0.6291177272796631,0.2764551341533661,0.352662593126297,0.1395544558763504,0.948225438594818,0.948225438594818,0.0,23.957183837890625,25.0,15288.8134765625,0.0,39.78149032592773,1.0,283.1499938964844,284.29949951171875,298.6675109863281,299.8425598144531,293.1499938964844,293.1499938964844,283.1499938964844,24740.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400480985641479,1.0,0.0,0.0,3.1807641983032227,3.180781841278076,6.750815373379737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.96923828125,0.0,997.6806640625,1895.4371337890625,0.0,353.0162353515625,0.7891650795936584,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8697662949562073,0.1886069178581237,0.1688707172870636,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.0481908768415451,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.0355936177074909,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.0481908768415451,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.2285967767238617,284.9591064453125,284.95001220703125,300.2062683105469,295.64923095703125,298.64715576171875,297.4203186035156,284.9585266113281,1.0,0.1620966345071792,1.0,1.0,0.7315694093704224,1.0,-0.635358989238739,0.279115617275238,0.356243371963501,0.1432358473539352,0.9524464011192322,0.9524464011192322,0.0,23.914751052856445,25.0,15458.2841796875,0.0,40.41476821899414,1.0,283.1499938964844,284.2836303710937,298.6636962890625,299.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,25788.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429594874382019,1.0,0.0,0.0,3.260833978652954,3.260852813720703,7.094972716004122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.04541015625,0.0,1073.510986328125,1895.4371337890625,0.0,359.2925720214844,0.8086347579956055,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8697662949562073,0.1886069178581237,0.1688707172870636,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.0481908768415451,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.0355936177074909,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.0481908768415451,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.5572357773780823,0.050000000745058,0.2285967767238617,284.9591064453125,284.95001220703125,300.2062683105469,295.64923095703125,298.64715576171875,297.4203186035156,284.9585266113281,1.0,0.1620966345071792,1.0,1.0,0.7315694093704224,1.0,-0.635358989238739,0.279115617275238,0.356243371963501,0.1432358473539352,0.9524464011192322,0.9524464011192322,0.0,23.914751052856445,25.0,15458.2841796875,0.0,40.41476821899414,1.0,283.1499938964844,284.2836303710937,298.6636962890625,299.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,25788.0546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429594874382019,1.0,0.0,0.0,3.260833978652954,3.260852813720703,7.094972716004122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.04541015625,0.0,1073.510986328125,1895.4371337890625,0.0,359.2925720214844,0.8086347579956055,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8770402073860168,0.1928897351026535,0.1726758033037185,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5577729940414429,0.050000000745058,0.0481871999800205,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5577729940414429,0.050000000745058,0.0355909019708633,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5577729940414429,0.050000000745058,0.0481871999800205,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.5577729940414429,0.050000000745058,0.2285793423652649,284.9559936523437,284.95001220703125,300.2096252441406,295.6462097167969,298.6610107421875,297.4431457519531,284.9552307128906,1.0,0.1624842137098312,1.0,1.0,0.7290763258934021,1.0,-0.6398928165435791,0.2810050249099731,0.3588877916336059,0.1460434198379516,0.9538441300392152,0.9538441300392152,0.0,23.884063720703125,25.0,15583.5224609375,0.0,40.87962341308594,1.0,283.1499938964844,284.2720642089844,298.6604919433594,299.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,26674.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449708759784698,1.0,0.0,0.0,3.321352481842041,3.321371793746948,7.360769700426317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.06494140625,0.0,1133.8563232421875,1895.4371337890625,0.0,363.6893310546875,0.8205376863479614,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8801149725914001,0.1946989297866821,0.1742842644453048,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.5580035448074341,0.050000000745058,0.0481856279075145,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.5580035448074341,0.050000000745058,0.0355897396802902,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.5580035448074341,0.050000000745058,0.0481856279075145,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.5580035448074341,0.050000000745058,0.2285718768835067,284.95526123046875,284.95001220703125,300.2108764648437,295.6448669433594,298.6667785644531,297.4527893066406,284.9549560546875,1.0,0.1626486778259277,1.0,1.0,0.7280406951904297,1.0,-0.6418092250823975,0.2817948162555694,0.360014408826828,0.147258386015892,0.954417884349823,0.954417884349823,0.0,23.871170043945312,25.0,15630.1953125,0.0,41.077396392822266,1.0,283.1499938964844,284.26959228515625,298.65887451171875,299.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,26921.69921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457710683345794,1.0,0.0,0.0,3.33815598487854,3.338175296783448,7.435437510139309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.0966796875,0.0,1150.991943359375,1895.4371337890625,0.0,365.4524841308594,0.8275391459465027,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.889802098274231,0.2004044353961944,0.1793646216392517,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5587425231933594,0.050000000745058,0.0481806136667728,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5587425231933594,0.050000000745058,0.0355860367417335,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5587425231933594,0.050000000745058,0.0481806136667728,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5587425231933594,0.050000000745058,0.2285480946302414,284.9527587890625,284.95001220703125,300.2142028808594,295.6402893066406,298.6845397949219,297.4833068847656,284.9525756835937,1.0,0.1631714850664138,1.0,1.0,0.724854588508606,1.0,-0.6478613615036011,0.2842559516429901,0.3636053800582886,0.1511935889720916,0.955064594745636,0.955064594745636,0.0,23.83118057250977,25.0,15790.6826171875,0.0,41.707515716552734,1.0,283.1499938964844,284.2578430175781,298.6541442871094,299.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,28020.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483056664466858,1.0,0.0,0.0,3.407996416091919,3.4080166816711426,7.749819133096025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.625,0.0,1224.482666015625,1895.4371337890625,0.0,371.0909423828125,0.8417004346847534,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8907272815704346,0.2009509652853012,0.1798517554998397,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.558813750743866,0.050000000745058,0.0481801331043243,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.558813750743866,0.050000000745058,0.0355856828391552,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.558813750743866,0.050000000745058,0.0481801331043243,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.558813750743866,0.050000000745058,0.2285458147525787,284.9527587890625,284.95001220703125,300.2144775390625,295.63983154296875,298.68621826171875,297.4862365722656,284.95269775390625,1.0,0.1632220298051834,1.0,1.0,0.7245529890060425,1.0,-0.6484418511390686,0.2844900488853454,0.3639517724514007,0.1515786349773407,0.9552216529846193,0.9552216529846193,0.0,23.827470779418945,25.0,15804.7958984375,0.0,41.76845932006836,1.0,283.1499938964844,284.2573547363281,298.65362548828125,299.859375,293.1499938964844,293.1499938964844,283.1499938964844,28087.654296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485363364219665,1.0,0.0,0.0,3.412389039993286,3.412409543991089,7.769810395075183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.24658203125,0.0,1229.186279296875,1895.4371337890625,0.0,371.608154296875,0.8457481861114502,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9014300107955932,0.2073079645633697,0.1855241805315017,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.0481745228171348,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.035581536591053,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.0481745228171348,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.2285191863775253,284.9513854980469,284.95001220703125,300.21746826171875,295.6344299316406,298.70562744140625,297.5203552246094,284.9515380859375,1.0,0.1638153195381164,1.0,1.0,0.7210653424263,1.0,-0.655198872089386,0.2872048020362854,0.3679940700531006,0.1561389863491058,0.955589473247528,0.955589473247528,0.0,23.78572654724121,25.0,15981.8818359375,0.0,42.48457717895508,1.0,283.1499938964844,284.2466125488281,298.6481628417969,299.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,29259.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512939155101776,1.0,0.0,0.0,3.4840786457061768,3.484099864959717,8.099705155473202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.529296875,0.0,1308.1494140625,1895.4371337890625,0.0,377.84521484375,0.8633609414100647,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9014300107955932,0.2073079645633697,0.1855241805315017,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.0481745228171348,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.035581536591053,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.0481745228171348,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5596477389335632,0.050000000745058,0.2285191863775253,284.9513854980469,284.95001220703125,300.21746826171875,295.6344299316406,298.70562744140625,297.5203552246094,284.9515380859375,1.0,0.1638153195381164,1.0,1.0,0.7210653424263,1.0,-0.655198872089386,0.2872048020362854,0.3679940700531006,0.1561389863491058,0.955589473247528,0.955589473247528,0.0,23.78572654724121,25.0,15981.8818359375,0.0,42.48457717895508,1.0,283.1499938964844,284.2466125488281,298.6481628417969,299.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,29259.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512939155101776,1.0,0.0,0.0,3.4840786457061768,3.484099864959717,8.099705155473202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.529296875,0.0,1308.1494140625,1895.4371337890625,0.0,377.84521484375,0.8633609414100647,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.906871736049652,0.2105140686035156,0.1883881986141204,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5600685477256775,0.050000000745058,0.0481717064976692,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5600685477256775,0.050000000745058,0.0355794578790664,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5600685477256775,0.050000000745058,0.0481717064976692,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5600685477256775,0.050000000745058,0.2285058349370956,284.9510803222656,284.95001220703125,300.21881103515625,295.63165283203125,298.71539306640625,297.53765869140625,284.9508972167969,1.0,0.164119154214859,1.0,1.0,0.7193214893341064,1.0,-0.658610999584198,0.2885718941688537,0.3700391352176666,0.1584882140159607,0.955819308757782,0.955819308757782,0.0,23.766082763671875,25.0,16078.2587890625,0.0,42.85128402709961,1.0,283.1499938964844,284.2401428222656,298.6455078125,299.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,29963.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526840448379516,1.0,0.0,0.0,3.5266661643981934,3.526687860488892,8.298928264593997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.3203125,0.0,1356.596435546875,1895.4371337890625,0.0,381.0274963378906,0.8710200190544128,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9125827550888062,0.2137345522642135,0.1912661641836166,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604891180992126,0.050000000745058,0.0481689050793647,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604891180992126,0.050000000745058,0.0355773903429508,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604891180992126,0.050000000745058,0.0481689050793647,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5604891180992126,0.050000000745058,0.2284925580024719,284.9512634277344,284.95001220703125,300.2201232910156,295.62890625,298.7252197265625,297.5551147460937,284.9515991210937,1.0,0.1644276529550552,1.0,1.0,0.7175907492637634,1.0,-0.6620399951934814,0.2899463772773742,0.3720936477184295,0.1608670502901077,0.9563210606575012,0.9563210606575012,0.0,23.74747085571289,25.0,16162.212890625,0.0,43.22346878051758,1.0,283.1499938964844,284.2374572753906,298.6426086425781,299.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,30392.703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540460109710693,1.0,0.0,0.0,3.552889823913574,3.5529119968414307,8.422805990448978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.0322265625,0.0,1386.9501953125,1895.4371337890625,0.0,384.1705017089844,0.8802710175514221,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9230578541755676,0.21946682035923,0.1963918954133987,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.561231791973114,0.050000000745058,0.0481639876961708,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.561231791973114,0.050000000745058,0.0355737581849098,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.561231791973114,0.050000000745058,0.0481639876961708,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.561231791973114,0.050000000745058,0.2284692227840423,284.9515380859375,284.95001220703125,300.22247314453125,295.62408447265625,298.7431030273437,297.5866394042969,284.95184326171875,1.0,0.1649841070175171,1.0,1.0,0.7145224213600159,1.0,-0.6681473851203918,0.292412519454956,0.3757348656654358,0.1651308387517929,0.9573472142219543,0.9573472142219543,0.0,23.716815948486328,25.0,16326.853515625,0.0,43.895263671875,1.0,283.1499938964844,284.2294311523437,298.63787841796875,299.8739624023437,293.1499938964844,293.1499938964844,283.1499938964844,31423.427734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565011858940124,1.0,0.0,0.0,3.615766048431397,3.6157889366149902,8.723563951207325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.91064453125,0.0,1461.4925537109375,1895.4371337890625,0.0,389.9002075195313,0.8927363157272339,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9244121313095092,0.2202036082744598,0.1970507651567459,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5613260865211487,0.050000000745058,0.0481633655726909,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5613260865211487,0.050000000745058,0.0355732962489128,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5613260865211487,0.050000000745058,0.0481633655726909,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5613260865211487,0.050000000745058,0.2284662723541259,284.9518127441406,284.95001220703125,300.2228088378906,295.6235046386719,298.7454528808594,297.5907592773437,284.9522705078125,1.0,0.1650564521551132,1.0,1.0,0.7141292691230774,1.0,-0.6689329147338867,0.2927323877811432,0.3762005567550659,0.1656794100999832,0.957693338394165,0.957693338394165,0.0,23.713172912597656,25.0,16346.822265625,0.0,43.9825553894043,1.0,283.1499938964844,284.2291259765625,298.6372375488281,299.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,31501.380859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568072855472564,1.0,0.0,0.0,3.62106990814209,3.621092796325684,8.74917532200925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8251953125,0.0,1467.827392578125,1895.4371337890625,0.0,390.6204223632813,0.8969951868057251,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.932799518108368,0.224788412451744,0.2011531740427017,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.561908483505249,0.1456234902143478,0.0481595359742641,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.561908483505249,0.050000000745058,0.0355704687535762,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.561908483505249,0.050000000745058,0.0481595359742641,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.561908483505249,0.050000000745058,0.2284480929374694,284.9524230957031,284.95001220703125,300.2248840332031,295.619873046875,298.7605285644531,297.6169128417969,284.9526672363281,1.0,0.1655096262693405,1.0,1.0,0.7116836905479431,1.0,-0.6738219857215881,0.2947411835193634,0.3790808022022247,0.1690880358219146,0.9591432213783264,0.9591432213783264,0.0,23.69155502319336,25.0,16484.7734375,0.0,44.530155181884766,1.0,283.1499938964844,284.2225646972656,298.6337890625,299.87890625,293.1499938964844,293.1499938964844,283.1499938964844,32355.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587805867195129,1.0,0.0,0.0,3.674365997314453,3.674389600753784,9.008617212202808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.61083984375,0.0,1532.998291015625,1895.4371337890625,0.0,395.2946166992188,0.9071484208106996,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9764993786811828,0.2267593294382095,0.2027247697114944,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7750819325447083,0.1468760967254638,0.1085254475474357,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5891900658607483,0.050000000745058,0.0354541018605232,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5891900658607483,0.050000000745058,0.0480019859969615,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5891900658607483,0.050000000745058,0.2277007550001144,284.9626770019531,284.95001220703125,300.2258605957031,295.61846923828125,298.77008056640625,297.62548828125,284.9905090332031,1.0,0.1667224466800689,1.0,1.0,0.7106677889823914,1.0,-0.7468798756599426,0.3283741474151611,0.4185057282447815,0.1879299283027649,0.9668983817100524,0.9668983817100524,0.0,20.41946029663086,43.0,17730.15234375,0.0,49.60237884521485,1.0,283.1499938964844,284.2816162109375,298.6349182128906,299.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,32505.951171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598867893218994,1.0,0.0,0.0,3.690345287322998,3.690369129180908,9.087141847885504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.486328125,0.0,1552.087646484375,1895.4371337890625,0.0,397.9389953613281,0.9139835238456726,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9642888307571412,0.2337778210639953,0.209015816450119,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8159295916557312,0.1409671604633331,0.1353848427534103,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.5735982060432434,0.050000000745058,0.0355169177055358,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.5735982060432434,0.050000000745058,0.0480870343744754,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.5735982060432434,0.050000000745058,0.2281041890382766,285.1233215332031,284.95001220703125,300.2295837402344,295.6140441894531,298.7632141113281,297.6051330566406,285.1235656738281,1.0,0.1769173890352249,1.0,1.0,0.7078540325164795,1.0,-0.7873756885528564,0.3467465341091156,0.4406291544437408,0.2013773322105407,1.0,1.0,0.0,23.04072380065918,31.0,19013.93359375,0.0,58.574405670166016,1.0,283.1499938964844,284.34381103515625,298.7035217285156,300.07781982421875,293.1499938964844,293.1499938964844,283.04998779296875,32714.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779855906963348,1.0,0.0,0.0,3.8099892139434814,3.810014009475708,9.685917348178918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.10205078125,0.0,1692.8974609375,1895.4371337890625,0.0,443.8045654296875,0.9404805302619934,1.0,0.0,3.0,1.0,0.0
