time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9642888307571412,0.2337778210639953,0.209015816450119,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8159295916557312,0.1409671604633331,0.1353848427534103,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.5735982060432434,0.050000000745058,0.0355169177055358,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.5735982060432434,0.050000000745058,0.0480870343744754,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.5735982060432434,0.050000000745058,0.2281041890382766,285.1233215332031,284.95001220703125,300.2295837402344,295.6140441894531,298.7632141113281,297.6051330566406,285.1235656738281,1.0,0.1769173890352249,1.0,1.0,0.7078540325164795,1.0,-0.7873756885528564,0.3467465341091156,0.4406291544437408,0.2013773322105407,1.0,1.0,0.0,23.04072380065918,31.0,19013.93359375,0.0,58.574405670166016,1.0,283.1499938964844,284.34381103515625,298.7035217285156,300.07781982421875,293.1499938964844,293.1499938964844,283.04998779296875,32714.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779855906963348,1.0,0.0,0.0,3.8099892139434814,3.810014009475708,9.685917348178918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.10205078125,0.0,1692.8974609375,1895.4371337890625,0.0,443.8045654296875,0.9404805302619934,1.0,0.0,3.0,1.0,0.0
17656980,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.9970672726631165,0.2428238689899444,0.2149428874254226,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8334507346153259,0.1396813541650772,0.1328883320093155,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.5930076837539673,0.050000000745058,0.0354391448199749,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8404450416564941,0.1422680169343948,0.1364804655313491,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.5930076837539673,0.050000000745058,0.2276047021150589,285.1689758300781,284.95001220703125,300.2343444824219,295.6105041503906,298.7649230957031,297.5910949707031,285.174560546875,1.0,0.1821290254592895,1.0,1.0,0.7050402760505676,1.0,-0.8692266345024109,0.3845739662647247,0.4846526980400085,0.225843071937561,1.0,1.0,0.0,21.32219696044922,25.0,21050.04296875,0.0,70.99796295166016,1.0,283.0521545410156,284.3531799316406,298.7483825683594,300.2606506347656,293.1499938964844,293.1499938964844,282.75,34082.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070287585258484,1.0,0.0,0.0,3.8885514736175537,3.888577461242676,1.0089485158459863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.70751953125,0.0,1799.829833984375,1895.4371337890625,0.0,528.9595947265625,0.957529366016388,1.0,0.0,3.0,1.0,0.0
17657040,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.9970672726631165,0.2428238689899444,0.2149428874254226,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8334507346153259,0.1396813541650772,0.1328883320093155,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.5930076837539673,0.050000000745058,0.0354391448199749,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8404450416564941,0.1422680169343948,0.1364804655313491,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.5930076837539673,0.050000000745058,0.2276047021150589,285.1689758300781,284.95001220703125,300.2343444824219,295.6105041503906,298.7649230957031,297.5910949707031,285.174560546875,1.0,0.1821290254592895,1.0,1.0,0.7050402760505676,1.0,-0.8692266345024109,0.3845739662647247,0.4846526980400085,0.225843071937561,1.0,1.0,0.0,21.32219696044922,25.0,21050.04296875,0.0,70.99796295166016,1.0,283.0521545410156,284.3531799316406,298.7483825683594,300.2606506347656,293.1499938964844,293.1499938964844,282.75,34082.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070287585258484,1.0,0.0,0.0,3.8885514736175537,3.888577461242676,1.0089485158459863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.70751953125,0.0,1799.829833984375,1895.4371337890625,0.0,528.9595947265625,0.957529366016388,1.0,0.0,3.0,1.0,0.0
17657100,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9898757338523864,0.2473231852054596,0.2065774649381637,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8365699052810669,0.1400433629751205,0.1329761296510696,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.5955004096031189,0.050000000745058,0.0354299768805503,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8386033177375793,0.1396931409835815,0.1340095102787017,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.5955004096031189,0.050000000745058,0.2275458127260208,285.0614929199219,284.95001220703125,300.2372131347656,295.609130859375,298.771728515625,297.5982971191406,285.0110778808594,1.0,0.1835158020257949,1.0,1.0,0.7036333680152893,1.0,-0.8839102387428284,0.3921803534030914,0.4917298555374145,0.2291240245103836,1.0,1.0,0.0,21.156570434570312,25.0,21835.435546875,0.0,71.01239013671875,1.0,282.7957763671875,284.1504821777344,298.7978820800781,300.4465026855469,293.1499938964844,293.1499938964844,282.75,34513.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288794636726379,1.0,0.0,0.0,3.9130587577819824,3.913085222244263,1.0217061117145931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.20068359375,0.0,1834.07470703125,1895.4371337890625,0.0,603.9323120117188,0.9633612036705016,1.0,0.0,3.0,1.0,0.0
17657160,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9906997084617616,0.2509804964065552,0.2088218331336975,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8354259133338928,0.1406178623437881,0.1334155350923538,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.593808650970459,0.050000000745058,0.0354361534118652,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8327322006225586,0.1380557715892791,0.1320413202047348,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.593808650970459,0.050000000745058,0.2275854647159576,284.9413146972656,284.95001220703125,300.240478515625,295.6080627441406,298.7882080078125,297.62506103515625,284.9268493652344,1.0,0.1839801222085952,1.0,1.0,0.7026858925819397,1.0,-0.8848256468772888,0.3925502598285675,0.4922754168510437,0.2304718345403671,0.9829241037368774,0.9829241037368774,0.0,21.396032333374023,25.0,21750.556640625,0.0,71.52751159667969,1.0,282.755615234375,284.0826416015625,298.74774169921875,300.365966796875,293.1499938964844,293.1499938964844,282.45001220703125,35133.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407119989395142,1.0,0.0,0.0,3.927255153656006,3.927281856536865,1.0291330454492709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.83642578125,0.0,1857.079833984375,1895.4371337890625,0.0,648.935791015625,0.9667426943778992,1.0,0.0,3.0,1.0,0.0
17657220,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.979003131389618,0.2610964775085449,0.1835260391235351,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.8614510297775269,0.1420875042676925,0.1345556527376175,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8600670695304871,0.1413939595222473,0.0988992601633071,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8528015613555908,0.1371761709451675,0.1304711401462555,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6125895977020264,0.050000000745058,0.2271674871444702,284.7679138183594,284.95001220703125,300.2470397949219,295.6070556640625,298.7861328125,297.60955810546875,284.7724609375,1.0,0.1862757354974746,1.0,1.0,0.701075553894043,1.0,-0.9296160340309144,0.4139718115329742,0.5156442523002625,0.2430096417665481,0.8072658777236938,0.8072658777236938,0.0,19.69791603088379,25.0,22851.87890625,0.0,76.74871826171875,1.0,282.4619140625,283.9358825683594,298.7023010253906,300.3856811523437,293.1499938964844,293.1499938964844,282.45001220703125,45249.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582639575004578,1.0,0.0,0.0,3.687356948852539,3.687382936477661,9.07243020265014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.66650390625,0.0,1645.0465087890625,1895.4371337890625,0.0,721.916015625,0.9178290367126464,1.0,0.0,3.0,1.0,0.0
17657280,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.979485273361206,0.2632990181446075,0.1843704134225845,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8611832857131958,0.142410472035408,0.1348259299993515,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8600858449935913,0.1397118121385574,0.0991977974772453,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.851875364780426,0.1372179538011551,0.1304179728031158,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.6119762063026428,0.050000000745058,0.2271803319454193,284.7758483886719,284.95001220703125,300.2483215332031,295.60699462890625,298.7828063964844,297.60260009765625,284.7879333496094,1.0,0.186638206243515,1.0,1.0,0.7007908821105957,1.0,-0.9312617778778076,0.4147601127624511,0.5165016651153564,0.2437119781970977,0.7946943044662476,0.7946943044662476,0.0,19.79053497314453,28.0,22839.5546875,0.0,77.19328308105469,1.0,282.4569702148437,283.9613037109375,298.680908203125,300.3525085449219,293.1499938964844,293.1499938964844,282.75,46517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586454272270203,1.0,0.0,0.0,3.60490608215332,3.604931592941284,8.67124015258014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.0732421875,0.0,1561.2939453125,1895.4371337890625,0.0,723.5885620117188,0.9017764925956726,1.0,0.0,3.0,1.0,0.0
17657340,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9849782586097716,0.2755039036273956,0.1949787437915802,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8563838601112366,0.1456598341464996,0.1375089585781097,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8359686732292175,0.1331240683794021,0.0941731110215187,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.845089852809906,0.1396270394325256,0.1319656521081924,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6041566729545593,0.050000000745058,0.2273479402065277,285.0670166015625,284.95001220703125,300.2582092285156,295.6075744628906,298.7663879394531,297.5616455078125,285.0728454589844,1.0,0.1901309937238693,1.0,1.0,0.6988958716392517,1.0,-0.9432403445243835,0.420615553855896,0.5226247906684875,0.24838288128376,0.9757511019706726,0.9757511019706726,0.0,20.85053443908692,31.0,23029.59765625,0.0,81.08881378173828,1.0,282.7413330078125,284.2425537109375,298.5557861328125,300.14697265625,293.1499938964844,293.1499938964844,282.45001220703125,32331.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411780476570129,1.0,0.0,0.0,3.666471242904663,3.666494607925415,8.969946065917611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.205078125,0.0,1524.001708984375,1895.4371337890625,0.0,650.7756958007812,0.9069581627845764,1.0,0.0,3.0,1.0,0.0
17657400,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9849782586097716,0.2755039036273956,0.1949787437915802,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8563838601112366,0.1456598341464996,0.1375089585781097,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8359686732292175,0.1331240683794021,0.0941731110215187,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.845089852809906,0.1396270394325256,0.1319656521081924,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6041566729545593,0.050000000745058,0.2273479402065277,285.0670166015625,284.95001220703125,300.2582092285156,295.6075744628906,298.7663879394531,297.5616455078125,285.0728454589844,1.0,0.1901309937238693,1.0,1.0,0.6988958716392517,1.0,-0.9432403445243835,0.420615553855896,0.5226247906684875,0.24838288128376,0.9757511019706726,0.9757511019706726,0.0,20.85053443908692,31.0,23029.59765625,0.0,81.08881378173828,1.0,282.7413330078125,284.2425537109375,298.5557861328125,300.14697265625,293.1499938964844,293.1499938964844,282.45001220703125,32331.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411780476570129,1.0,0.0,0.0,3.666471242904663,3.666494607925415,8.969946065917611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.205078125,0.0,1524.001708984375,1895.4371337890625,0.0,650.7756958007812,0.9069581627845764,1.0,0.0,3.0,1.0,0.0
17657460,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9892503023147584,0.283964067697525,0.2049388438463211,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8542493581771851,0.1495439708232879,0.1411981135606765,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8242807388305664,0.1327289342880249,0.0931313633918762,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8423054814338684,0.1430139541625976,0.1351351141929626,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5967302918434143,0.050000000745058,0.2275150716304779,284.8662414550781,284.95001220703125,300.2704772949219,295.6099853515625,298.7876281738281,297.5848388671875,284.86456298828125,1.0,0.1945368945598602,1.0,1.0,0.6964579820632935,1.0,-0.962374985218048,0.4302587211132049,0.5321162939071655,0.2545930445194244,0.8545754551887512,0.8545754551887512,0.0,21.986291885375977,34.0,23904.3671875,0.0,86.58431243896484,1.0,282.45654296875,284.0210876464844,298.669677734375,300.37286376953125,293.1499938964844,293.1499938964844,282.75,38800.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55838543176651,1.0,0.0,0.0,3.6429097652435294,3.6429343223571777,8.85503197878279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.87744140625,0.0,1546.2100830078125,1895.4371337890625,0.0,722.4481811523438,0.9042810797691344,1.0,0.0,3.0,1.0,0.0
17657520,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9892503023147584,0.283964067697525,0.2049388438463211,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8542493581771851,0.1495439708232879,0.1411981135606765,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8242807388305664,0.1327289342880249,0.0931313633918762,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8423054814338684,0.1430139541625976,0.1351351141929626,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5967302918434143,0.050000000745058,0.2275150716304779,284.8662414550781,284.95001220703125,300.2704772949219,295.6099853515625,298.7876281738281,297.5848388671875,284.86456298828125,1.0,0.1945368945598602,1.0,1.0,0.6964579820632935,1.0,-0.962374985218048,0.4302587211132049,0.5321162939071655,0.2545930445194244,0.8545754551887512,0.8545754551887512,0.0,21.986291885375977,34.0,23904.3671875,0.0,86.58431243896484,1.0,282.45654296875,284.0210876464844,298.669677734375,300.37286376953125,293.1499938964844,293.1499938964844,282.75,38800.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55838543176651,1.0,0.0,0.0,3.6429097652435294,3.6429343223571777,8.85503197878279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.87744140625,0.0,1546.2100830078125,1895.4371337890625,0.0,722.4481811523438,0.9042810797691344,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.8720101714134216,0.3135527372360229,0.0872799903154373,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.8720101714134216,0.1589350551366806,0.091910034418106,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8915549516677856,0.1380458921194076,0.0724498778581619,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.8720101714134216,0.1521309316158294,0.091910034418106,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.9732736349105836,0.1314391046762466,0.5923740267753601,285.28857421875,284.95001220703125,300.2854309082031,295.6145324707031,298.8071594238281,297.56903076171875,285.318115234375,1.0,0.2038633078336715,1.0,1.0,0.6940200328826904,1.0,-1.121310114860535,0.5101228356361389,0.611187219619751,0.2895596921443939,1.0,1.0,0.0,15.381756782531738,54.0,26748.98046875,0.0,109.5384292602539,1.0,282.74224853515625,284.4355773925781,298.6308288574219,300.37091064453125,293.1499938964844,293.1499938964844,282.45001220703125,31891.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540071129798889,1.0,0.0,0.0,3.762007236480713,3.762031555175781,9.44348983011878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.8115234375,0.0,1629.70703125,1895.4371337890625,0.0,703.5050659179688,0.9273247122764589,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.8720101714134216,0.3135527372360229,0.0872799903154373,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.8720101714134216,0.1589350551366806,0.091910034418106,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8915549516677856,0.1380458921194076,0.0724498778581619,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.8720101714134216,0.1521309316158294,0.091910034418106,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.9732736349105836,0.1314391046762466,0.5923740267753601,285.28857421875,284.95001220703125,300.2854309082031,295.6145324707031,298.8071594238281,297.56903076171875,285.318115234375,1.0,0.2038633078336715,1.0,1.0,0.6940200328826904,1.0,-1.121310114860535,0.5101228356361389,0.611187219619751,0.2895596921443939,1.0,1.0,0.0,15.381756782531738,54.0,26748.98046875,0.0,109.5384292602539,1.0,282.74224853515625,284.4355773925781,298.6308288574219,300.37091064453125,293.1499938964844,293.1499938964844,282.45001220703125,31891.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540071129798889,1.0,0.0,0.0,3.762007236480713,3.762031555175781,9.44348983011878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.8115234375,0.0,1629.70703125,1895.4371337890625,0.0,703.5050659179688,0.9273247122764589,1.0,0.0,3.0,1.0,0.0
17657700,298.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.882472574710846,0.3277479410171509,0.0939850658178329,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.882472574710846,0.1658413559198379,0.0989708006381988,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.9801193475723268,0.141019657254219,0.0981037467718124,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.882472574710846,0.1581593006849289,0.0989708006381988,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.9561358094215392,0.1286148279905319,0.5842604637145996,285.2502136230469,284.95001220703125,300.2940368652344,295.61767578125,298.9825744628906,297.87255859375,285.2269287109375,1.0,0.211758866906166,1.0,1.0,0.6928011178970337,1.0,-1.1639044284820557,0.5324230194091797,0.631481409072876,0.297682374715805,1.0,1.0,0.0,16.298980712890625,54.0,28238.109375,0.0,122.31200408935548,1.0,282.4978942871094,284.2803039550781,298.7663879394531,300.7084350585937,293.1499938964844,293.1499938964844,282.45001220703125,32796.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761904716491699,1.0,0.0,0.0,3.814498901367188,3.814523935317993,9.708860488899518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.6259765625,0.0,1698.948486328125,1895.4371337890625,0.0,804.7244262695312,0.9399024844169616,1.0,0.0,3.0,1.0,0.0
17657760,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8284643292427063,0.3351422250270843,0.0628263503313064,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8284643292427063,0.1698679327964782,0.0661591738462448,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.8284643292427063,0.1426597088575363,0.048864908516407,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8284643292427063,0.1614906191825866,0.0661591663956642,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.8284643292427063,0.1274808496236801,0.3138304054737091,285.18896484375,284.95001220703125,300.303466796875,295.6214294433594,298.9818115234375,297.848388671875,285.1996459960937,1.0,0.2219927459955215,1.0,1.0,0.6925407648086548,1.0,-1.2834994792938232,0.5951939821243286,0.6883054971694946,0.3163312077522278,1.0,1.0,0.0,15.853318214416504,74.0,29953.423828125,0.0,80.64360046386719,1.0,282.4570007324219,284.26434326171875,298.78729248046875,300.7627258300781,293.1499938964844,293.1499938964844,282.1499938964844,33509.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944294333457947,1.0,0.0,0.0,3.855734586715698,3.855760097503662,9.919905323840794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.64697265625,0.0,1754.644775390625,1895.4371337890625,0.0,898.2572631835938,0.9497188329696656,1.0,0.0,3.0,1.0,0.0
17657820,298.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.9434261918067932,0.343455970287323,0.1401949077844619,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.9783865809440612,0.1725297272205352,0.1641211062669754,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.909906804561615,0.1412719488143921,0.0992489233613014,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.9586861729621888,0.1621631383895874,0.1542459279298782,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.875357985496521,0.1262243241071701,0.5697931051254272,285.1666564941406,284.95001220703125,300.3248596191406,295.6309509277344,298.9759216308594,297.79644775390625,285.1814270019531,1.0,0.2468904554843902,1.0,1.0,0.692020058631897,1.0,-1.358467936515808,0.6331526041030884,0.7253153324127197,0.3332985639572143,1.0,1.0,0.0,21.80703926086425,94.0,33095.5078125,0.0,191.9369201660156,1.0,282.1551818847656,284.1696472167969,298.8095397949219,301.0238342285156,293.1499938964844,293.1499938964844,281.8500061035156,34503.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334347128868103,1.0,0.0,0.0,3.912518978118897,3.9125452041625977,1.0214242820438812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.52490234375,0.0,1833.3157958984373,1895.4371337890625,0.0,1130.2960205078125,0.963232696056366,1.0,0.0,3.0,1.0,0.0
17657880,298.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.9434261918067932,0.343455970287323,0.1401949077844619,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.9783865809440612,0.1725297272205352,0.1641211062669754,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.909906804561615,0.1412719488143921,0.0992489233613014,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.9586861729621888,0.1621631383895874,0.1542459279298782,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.875357985496521,0.1262243241071701,0.5697931051254272,285.1666564941406,284.95001220703125,300.3248596191406,295.6309509277344,298.9759216308594,297.79644775390625,285.1814270019531,1.0,0.2468904554843902,1.0,1.0,0.692020058631897,1.0,-1.358467936515808,0.6331526041030884,0.7253153324127197,0.3332985639572143,1.0,1.0,0.0,21.80703926086425,94.0,33095.5078125,0.0,191.9369201660156,1.0,282.1551818847656,284.1696472167969,298.8095397949219,301.0238342285156,293.1499938964844,293.1499938964844,281.8500061035156,34503.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334347128868103,1.0,0.0,0.0,3.912518978118897,3.9125452041625977,1.0214242820438812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.52490234375,0.0,1833.3157958984373,1895.4371337890625,0.0,1130.2960205078125,0.963232696056366,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.9984566569328308,0.3336869478225708,0.2405647933483123,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8587633967399597,0.1705537885427475,0.1623925268650055,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.808696448802948,0.1413290947675705,0.0992703810334205,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8439891338348389,0.1619124263525009,0.1539003103971481,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7774181365966797,0.1255264580249786,0.5680727362632751,285.10125732421875,284.95001220703125,300.3489685058594,295.6427917480469,298.9328918457031,297.6768798828125,285.1112060546875,1.0,0.2756944000720978,1.0,1.0,0.6915189027786255,1.0,-1.469213843345642,0.6901977062225342,0.7790161967277527,0.3556324243545532,1.0,1.0,0.0,32.351810455322266,94.0,36129.53125,0.0,260.8676147460937,1.0,281.85797119140625,284.042724609375,298.8040771484375,301.226806640625,293.1499938964844,293.1499938964844,281.8500061035156,35087.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679022908210754,1.0,0.0,0.0,3.945497274398804,3.945524215698242,1.0387159363745011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.89990234375,0.0,1880.066650390625,1895.4371337890625,0.0,1367.2403564453125,0.9710790514945984,1.0,0.0,3.0,1.0,0.0
17658000,297.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9988911747932434,0.3329869210720062,0.2440798431634903,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8551701307296753,0.1705399602651596,0.1623699963092804,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8053122162818909,0.1413591653108596,0.0992941036820411,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8406548500061035,0.1619386225938797,0.1539260447025299,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7740617394447327,0.1254963129758834,0.5680232048034668,285.1056213378906,284.95001220703125,300.3500061035156,295.643310546875,298.9299621582031,297.669921875,285.11572265625,1.0,0.2768775522708893,1.0,1.0,0.6914992928504944,1.0,-1.4733401536941528,0.6922963857650757,0.7810437679290771,0.3565705716609955,1.0,1.0,0.0,32.864654541015625,112.0,36210.28125,0.0,263.91375732421875,1.0,281.85699462890625,284.0458068847656,298.80059814453125,301.2262268066406,293.1499938964844,293.1499938964844,281.54998779296875,35104.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686707139015198,1.0,0.0,0.0,3.94646430015564,3.946491241455078,1.0392251397206564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.2705078125,0.0,1881.44921875,1895.4371337890625,0.0,1372.8275146484375,0.9713090658187866,1.0,0.0,3.0,1.0,0.0
17658060,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9331433773040771,0.3137125074863434,0.2865616679191589,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7575869560241699,0.1704513132572174,0.162828266620636,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7155742049217224,0.1420345902442932,0.1003279164433479,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7460400462150574,0.162556380033493,0.1552405208349228,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6839652061462402,0.1240334287285804,0.5664166212081909,284.9789123535156,284.95001220703125,300.3780517578125,295.6579895019531,298.8488464355469,297.4870910644531,284.96746826171875,1.0,0.306384265422821,1.0,1.0,0.6926608681678772,1.0,-1.5175343751907349,0.7140573263168335,0.8034771084785461,0.3666740953922272,1.0,1.0,0.0,53.28255462646485,100.0,37986.56640625,0.0,337.7829284667969,1.0,281.556396484375,283.8524780273437,298.7760925292969,301.35943603515625,293.1499938964844,293.1499938964844,281.25,35466.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955786943435669,1.0,0.0,0.0,3.9667270183563232,3.966754198074341,1.0499240943318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.77392578125,0.0,1910.5787353515625,1895.4371337890625,0.0,1576.0369873046875,0.9761292934417723,1.0,0.0,3.0,1.0,0.0
17658120,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9331433773040771,0.3137125074863434,0.2865616679191589,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7575869560241699,0.1704513132572174,0.162828266620636,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7155742049217224,0.1420345902442932,0.1003279164433479,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7460400462150574,0.162556380033493,0.1552405208349228,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6839652061462402,0.1240334287285804,0.5664166212081909,284.9789123535156,284.95001220703125,300.3780517578125,295.6579895019531,298.8488464355469,297.4870910644531,284.96746826171875,1.0,0.306384265422821,1.0,1.0,0.6926608681678772,1.0,-1.5175343751907349,0.7140573263168335,0.8034771084785461,0.3666740953922272,1.0,1.0,0.0,53.28255462646485,100.0,37986.56640625,0.0,337.7829284667969,1.0,281.556396484375,283.8524780273437,298.7760925292969,301.35943603515625,293.1499938964844,293.1499938964844,281.25,35466.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955786943435669,1.0,0.0,0.0,3.9667270183563232,3.966754198074341,1.0499240943318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.77392578125,0.0,1910.5787353515625,1895.4371337890625,0.0,1576.0369873046875,0.9761292934417723,1.0,0.0,3.0,1.0,0.0
17658180,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.8688173294067383,0.3072680830955505,0.2785979211330414,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.718635082244873,0.1705125421285629,0.1634512841701507,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.6753477454185486,0.1423584520816803,0.1010487601161003,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.707908034324646,0.162917748093605,0.15622378885746,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.6422749757766724,0.1218326240777969,0.5598301887512207,284.7893371582031,284.95001220703125,300.4078674316406,295.6742858886719,298.8203125,297.4080810546875,284.802490234375,1.0,0.3214218318462372,1.0,1.0,0.6938223838806152,1.0,-1.5112226009368896,0.7103509902954102,0.8008716106414795,0.3648188710212707,0.8111717700958252,0.8111717700958252,0.0,68.547119140625,88.0,37862.62890625,0.0,372.1548461914063,1.0,281.2566833496094,283.72052001953125,298.7165222167969,301.3016662597656,293.1499938964844,293.1499938964844,281.54998779296875,46097.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075754404067993,1.0,0.0,0.0,3.6542484760284415,3.654274225234986,8.910240580917161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9140625,0.0,1613.53857421875,1895.4371337890625,0.0,1671.04248046875,0.9129830598831176,1.0,0.0,3.0,1.0,0.0
17658240,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.8688173294067383,0.3072680830955505,0.2785979211330414,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.718635082244873,0.1705125421285629,0.1634512841701507,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.6753477454185486,0.1423584520816803,0.1010487601161003,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.707908034324646,0.162917748093605,0.15622378885746,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.6422749757766724,0.1218326240777969,0.5598301887512207,284.7893371582031,284.95001220703125,300.4078674316406,295.6742858886719,298.8203125,297.4080810546875,284.802490234375,1.0,0.3214218318462372,1.0,1.0,0.6938223838806152,1.0,-1.5112226009368896,0.7103509902954102,0.8008716106414795,0.3648188710212707,0.8111717700958252,0.8111717700958252,0.0,68.547119140625,88.0,37862.62890625,0.0,372.1548461914063,1.0,281.2566833496094,283.72052001953125,298.7165222167969,301.3016662597656,293.1499938964844,293.1499938964844,281.54998779296875,46097.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075754404067993,1.0,0.0,0.0,3.6542484760284415,3.654274225234986,8.910240580917161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9140625,0.0,1613.53857421875,1895.4371337890625,0.0,1671.04248046875,0.9129830598831176,1.0,0.0,3.0,1.0,0.0
17658300,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8566006422042847,0.3071005344390869,0.2777548730373382,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7098103761672974,0.1709185689687729,0.1638136953115463,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6666627526283264,0.1427478641271591,0.1013388782739639,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6987411379814148,0.163368821144104,0.1566621959209442,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6328453421592712,0.1209537237882614,0.5560179352760315,284.9792785644531,284.95001220703125,300.42340087890625,295.6829833984375,298.8176574707031,297.3902893066406,285.00152587890625,1.0,0.3252805173397064,1.0,1.0,0.6944031715393066,1.0,-1.5069396495819092,0.7079868912696838,0.7989528179168701,0.3634468615055084,0.9125772714614868,0.9125772714614868,0.0,72.84188842773438,88.0,37187.2421875,0.0,381.0094604492188,1.0,281.5001220703125,283.9320068359375,298.6197814941406,301.0373840332031,293.1499938964844,293.1499938964844,281.54998779296875,37664.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954669952392578,1.0,0.0,0.0,3.635888576507568,3.6359126567840576,8.820931043374003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.09619140625,0.0,1529.9337158203125,1895.4371337890625,0.0,1575.1646728515625,0.9069553017616272,1.0,0.0,3.0,1.0,0.0
17658360,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8516557812690735,0.3079019486904144,0.2781962156295776,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7059807777404785,0.1716358959674835,0.1644570231437683,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6631776094436646,0.1433664411306381,0.1017738133668899,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.69498211145401,0.1640802025794983,0.1573228389024734,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6280297636985779,0.1203720048069953,0.5532369017601013,285.0175476074219,284.95001220703125,300.4393310546875,295.6920166015625,298.8204345703125,297.380615234375,285.01495361328125,1.0,0.3273780941963196,1.0,1.0,0.6938068270683289,1.0,-1.5062155723571775,0.7078590989112854,0.7983565330505371,0.3634244203567505,0.9581009149551392,0.9581009149551392,0.0,75.09051513671875,76.0,37269.49609375,0.0,386.4049682617188,1.0,281.5426025390625,283.9303283691406,298.6298217773437,301.0765686035156,293.1499938964844,293.1499938964844,281.25,33720.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887977719306946,1.0,0.0,0.0,3.732721090316773,3.73274564743042,9.297033329858096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.271484375,0.0,1609.7200927734375,1895.4371337890625,0.0,1523.493408203125,0.9223884344100952,1.0,0.0,3.0,1.0,0.0
17658420,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8517979383468628,0.3090054988861084,0.2793447375297546,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7070143818855286,0.1729204207658767,0.1657391041517257,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6639864444732666,0.1442823857069015,0.1025018766522407,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6960121989250183,0.1652846038341522,0.1585497707128524,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6256062388420105,0.1193020120263099,0.5484193563461304,284.85064697265625,284.95001220703125,300.47235107421875,295.71112060546875,298.82684326171875,297.3614196777344,284.8616027832031,1.0,0.327440083026886,1.0,1.0,0.6926141977310181,1.0,-1.505698561668396,0.7081142663955688,0.7975842356681824,0.3637472093105316,0.8156031966209412,0.8156031966209412,0.0,75.51055145263672,64.0,37515.546875,0.0,387.2155151367188,1.0,281.25701904296875,283.7901611328125,298.7229309082031,301.2467346191406,293.1499938964844,293.1499938964844,281.54998779296875,42807.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960716843605042,1.0,0.0,0.0,3.526172161102295,3.526196241378784,8.29660336876259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.49365234375,0.0,1448.927490234375,1895.4371337890625,0.0,1579.8905029296875,0.8826315999031067,1.0,0.0,3.0,1.0,0.0
17658480,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8517979383468628,0.3090054988861084,0.2793447375297546,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7070143818855286,0.1729204207658767,0.1657391041517257,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6639864444732666,0.1442823857069015,0.1025018766522407,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6960121989250183,0.1652846038341522,0.1585497707128524,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6256062388420105,0.1193020120263099,0.5484193563461304,284.85064697265625,284.95001220703125,300.47235107421875,295.71112060546875,298.82684326171875,297.3614196777344,284.8616027832031,1.0,0.327440083026886,1.0,1.0,0.6926141977310181,1.0,-1.505698561668396,0.7081142663955688,0.7975842356681824,0.3637472093105316,0.8156031966209412,0.8156031966209412,0.0,75.51055145263672,64.0,37515.546875,0.0,387.2155151367188,1.0,281.25701904296875,283.7901611328125,298.7229309082031,301.2467346191406,293.1499938964844,293.1499938964844,281.54998779296875,42807.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960716843605042,1.0,0.0,0.0,3.526172161102295,3.526196241378784,8.29660336876259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.49365234375,0.0,1448.927490234375,1895.4371337890625,0.0,1579.8905029296875,0.8826315999031067,1.0,0.0,3.0,1.0,0.0
17658540,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8625420331954956,0.3114754557609558,0.280998170375824,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.716853678226471,0.1748402416706085,0.1671836823225021,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6732051968574524,0.145677700638771,0.1032279506325721,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.706084132194519,0.1670376658439636,0.1598574966192245,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6306857466697693,0.1188874691724777,0.5448436141014099,285.0522766113281,284.95001220703125,300.5067749023437,295.7314453125,298.8399658203125,297.3531188964844,285.048095703125,1.0,0.323486715555191,1.0,1.0,0.6914215087890625,1.0,-1.507562518119812,0.7095746994018555,0.7979878783226013,0.3646373450756073,0.9739723205566406,0.9739723205566406,0.0,71.78241729736328,52.0,37210.33984375,0.0,378.6116027832031,1.0,281.54217529296875,283.96484375,298.68572998046875,301.1179504394531,293.1499938964844,293.1499938964844,281.25,31934.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819683313369751,1.0,0.0,0.0,3.675774097442627,3.675797700881958,9.015523119160208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.56982421875,0.0,1531.3970947265625,1895.4371337890625,0.0,1471.46044921875,0.9082513451576232,1.0,0.0,3.0,1.0,0.0
17658600,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8625420331954956,0.3114754557609558,0.280998170375824,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.716853678226471,0.1748402416706085,0.1671836823225021,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6732051968574524,0.145677700638771,0.1032279506325721,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.706084132194519,0.1670376658439636,0.1598574966192245,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.6306857466697693,0.1188874691724777,0.5448436141014099,285.0522766113281,284.95001220703125,300.5067749023437,295.7314453125,298.8399658203125,297.3531188964844,285.048095703125,1.0,0.323486715555191,1.0,1.0,0.6914215087890625,1.0,-1.507562518119812,0.7095746994018555,0.7979878783226013,0.3646373450756073,0.9739723205566406,0.9739723205566406,0.0,71.78241729736328,52.0,37210.33984375,0.0,378.6116027832031,1.0,281.54217529296875,283.96484375,298.68572998046875,301.1179504394531,293.1499938964844,293.1499938964844,281.25,31934.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819683313369751,1.0,0.0,0.0,3.675774097442627,3.675797700881958,9.015523119160208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.56982421875,0.0,1531.3970947265625,1895.4371337890625,0.0,1471.46044921875,0.9082513451576232,1.0,0.0,3.0,1.0,0.0
17658660,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8819118738174438,0.313062459230423,0.2825245559215545,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7326290607452393,0.1766327172517776,0.1687394976615905,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6895904541015625,0.1468687951564788,0.1039672270417213,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7223977446556091,0.1686399132013321,0.1612353175878524,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6420297622680664,0.1185843348503112,0.5425156354904175,284.8614196777344,284.95001220703125,300.5424499511719,295.7528991699219,298.85284423828125,297.3427734375,284.86895751953125,1.0,0.3168734908103943,1.0,1.0,0.6899369955062866,1.0,-1.5110119581222534,0.7119364142417908,0.7990756034851074,0.3661176264286041,0.8315674066543579,0.8315674066543579,0.0,65.43463897705078,40.0,37697.7109375,0.0,364.0469665527344,1.0,281.2576599121094,283.78955078125,298.7845153808594,301.3190002441406,293.1499938964844,293.1499938964844,281.54998779296875,40806.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935717463493347,1.0,0.0,0.0,3.549219846725464,3.549243688583374,8.405414178014325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.12890625,0.0,1458.8824462890625,1895.4371337890625,0.0,1560.396484375,0.8856511116027832,1.0,0.0,3.0,1.0,0.0
17658720,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8819118738174438,0.313062459230423,0.2825245559215545,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7326290607452393,0.1766327172517776,0.1687394976615905,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6895904541015625,0.1468687951564788,0.1039672270417213,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7223977446556091,0.1686399132013321,0.1612353175878524,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6420297622680664,0.1185843348503112,0.5425156354904175,284.8614196777344,284.95001220703125,300.5424499511719,295.7528991699219,298.85284423828125,297.3427734375,284.86895751953125,1.0,0.3168734908103943,1.0,1.0,0.6899369955062866,1.0,-1.5110119581222534,0.7119364142417908,0.7990756034851074,0.3661176264286041,0.8315674066543579,0.8315674066543579,0.0,65.43463897705078,40.0,37697.7109375,0.0,364.0469665527344,1.0,281.2576599121094,283.78955078125,298.7845153808594,301.3190002441406,293.1499938964844,293.1499938964844,281.54998779296875,40806.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935717463493347,1.0,0.0,0.0,3.549219846725464,3.549243688583374,8.405414178014325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.12890625,0.0,1458.8824462890625,1895.4371337890625,0.0,1560.396484375,0.8856511116027832,1.0,0.0,3.0,1.0,0.0
