time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9116694927215576,0.315661758184433,0.2841668725013733,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7559091448783875,0.1788763254880905,0.1703483462333679,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.71342933177948,0.1484673172235489,0.1047142520546913,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7447704076766968,0.1706539690494537,0.1626393496990203,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6607128381729126,0.1186800375580787,0.5406524538993835,285.0576477050781,284.95001220703125,300.57928466796875,295.7753601074219,298.87017822265625,297.33935546875,285.0538024902344,1.0,0.3083327114582062,1.0,1.0,0.688452422618866,1.0,-1.5152570009231567,0.7147203683853149,0.8005366921424866,0.3677773773670196,0.9891088604927064,0.9891088604927064,0.0,57.34410858154297,28.0,37432.5546875,0.0,345.3117980957031,1.0,281.5423889160156,283.9639587402344,298.7408142089844,301.1878356933594,293.1499938964844,293.1499938964844,281.25,31643.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817914843559265,1.0,0.0,0.0,3.699294090270996,3.699317932128906,9.131266551776208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.7607421875,0.0,1555.67138671875,1895.4371337890625,0.0,1470.124755859375,0.9133678674697876,1.0,0.0,3.0,1.0,0.0
17658840,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9116694927215576,0.315661758184433,0.2841668725013733,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7559091448783875,0.1788763254880905,0.1703483462333679,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.71342933177948,0.1484673172235489,0.1047142520546913,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7447704076766968,0.1706539690494537,0.1626393496990203,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6607128381729126,0.1186800375580787,0.5406524538993835,285.0576477050781,284.95001220703125,300.57928466796875,295.7753601074219,298.87017822265625,297.33935546875,285.0538024902344,1.0,0.3083327114582062,1.0,1.0,0.688452422618866,1.0,-1.5152570009231567,0.7147203683853149,0.8005366921424866,0.3677773773670196,0.9891088604927064,0.9891088604927064,0.0,57.34410858154297,28.0,37432.5546875,0.0,345.3117980957031,1.0,281.5423889160156,283.9639587402344,298.7408142089844,301.1878356933594,293.1499938964844,293.1499938964844,281.25,31643.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817914843559265,1.0,0.0,0.0,3.699294090270996,3.699317932128906,9.131266551776208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.7607421875,0.0,1555.67138671875,1895.4371337890625,0.0,1470.124755859375,0.9133678674697876,1.0,0.0,3.0,1.0,0.0
17658900,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9338976740837096,0.3166980743408203,0.2851638495922088,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7722336053848267,0.1799759566783905,0.1712833493947982,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7278565764427185,0.1492361724376678,0.1051747873425483,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7602893710136414,0.1716364026069641,0.1634614616632461,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6743077039718628,0.1187737211585044,0.5403833985328674,284.9054260253906,284.95001220703125,300.5980834960937,295.78692626953125,298.87890625,297.3373413085937,284.8796691894531,1.0,0.3035735487937927,1.0,1.0,0.687710165977478,1.0,-1.518794298171997,0.716816782951355,0.8019775152206421,0.3689942955970764,0.9033721089363098,0.9033721089363098,0.0,52.78300476074219,28.0,38276.0703125,0.0,335.2533874511719,1.0,281.2958374023437,283.76708984375,298.83221435546875,301.4318542480469,293.1499938964844,293.1499938964844,281.25,34593.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905243396759033,1.0,0.0,0.0,3.72782826423645,3.7278528213500977,9.27267592487624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8271484375,0.0,1610.7474365234375,1895.4371337890625,0.0,1536.7901611328125,0.9198389649391174,1.0,0.0,3.0,1.0,0.0
17658960,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9581796526908876,0.3173185586929321,0.285672664642334,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.791260838508606,0.1808994114398956,0.1720344275236129,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7438563108444214,0.1498319804668426,0.1055004298686981,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7785907983779907,0.1724466979503631,0.1641049534082412,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6902055144309998,0.1187493503093719,0.5396080017089844,284.8582763671875,284.95001220703125,300.6171569824219,295.7987060546875,298.8861694335937,297.33258056640625,284.8648681640625,1.0,0.2984791100025177,1.0,1.0,0.6870371699333191,1.0,-1.520541071891785,0.7179877758026123,0.8025532364845276,0.3697441816329956,0.8437916040420532,0.8437916040420532,0.0,48.17756652832031,25.0,38032.8359375,0.0,324.1787414550781,1.0,281.257080078125,283.7749938964844,298.8362731933594,301.3916320800781,293.1499938964844,293.1499938964844,281.54998779296875,40138.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943854689598083,1.0,0.0,0.0,3.600583791732788,3.6006081104278564,8.650459335513005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.5205078125,0.0,1509.4302978515625,1895.4371337890625,0.0,1566.7291259765625,0.8964685201644897,1.0,0.0,3.0,1.0,0.0
17659020,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9983596205711364,0.3199401795864105,0.2873319685459137,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8292261958122253,0.1832977831363678,0.1738262921571731,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7790898084640503,0.1515571027994156,0.1063597127795219,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8168612122535706,0.1745850890874862,0.1656619012355804,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7220348715782166,0.119100846350193,0.5391325354576111,285.0608215332031,284.95001220703125,300.6558837890625,295.82281494140625,298.9056701660156,297.3314819335937,285.0577087402344,1.0,0.2908516526222229,1.0,1.0,0.6856911778450012,1.0,-1.5266889333724976,0.7216730713844299,0.8050158619880676,0.371881753206253,1.0,1.0,0.0,40.75602722167969,25.0,37779.73828125,0.0,307.8955383300781,1.0,281.5427551269531,283.9584045410156,298.7909545898437,301.2589416503906,293.1499938964844,293.1499938964844,281.25,31755.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830787062644958,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.791015625,0.0,1605.454833984375,1895.4371337890625,0.0,1479.8580322265625,0.9231277108192444,1.0,0.0,3.0,1.0,0.0
17659080,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9983596205711364,0.3199401795864105,0.2873319685459137,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8292261958122253,0.1832977831363678,0.1738262921571731,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7790898084640503,0.1515571027994156,0.1063597127795219,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8168612122535706,0.1745850890874862,0.1656619012355804,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7220348715782166,0.119100846350193,0.5391325354576111,285.0608215332031,284.95001220703125,300.6558837890625,295.82281494140625,298.9056701660156,297.3314819335937,285.0577087402344,1.0,0.2908516526222229,1.0,1.0,0.6856911778450012,1.0,-1.5266889333724976,0.7216730713844299,0.8050158619880676,0.371881753206253,1.0,1.0,0.0,40.75602722167969,25.0,37779.73828125,0.0,307.8955383300781,1.0,281.5427551269531,283.9584045410156,298.7909545898437,301.2589416503906,293.1499938964844,293.1499938964844,281.25,31755.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830787062644958,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.791015625,0.0,1605.454833984375,1895.4371337890625,0.0,1479.8580322265625,0.9231277108192444,1.0,0.0,3.0,1.0,0.0
17659140,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.3244670629501343,0.2696388661861419,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8509374856948853,0.185347780585289,0.1758165508508682,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8006998300552368,0.1529331058263778,0.1073576211929321,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8377768993377686,0.1763805299997329,0.1674071103334427,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.738307774066925,0.1193086355924606,0.5399570465087891,284.8390808105469,284.95001220703125,300.6954040527344,295.8475952148437,298.9261779785156,297.3340148925781,284.8442687988281,1.0,0.2849554121494293,1.0,1.0,0.6843451857566833,1.0,-1.5124549865722656,0.7151012420654297,0.7973537445068359,0.3690422773361206,0.8399778604507446,0.8399778604507446,0.0,37.24764633178711,25.0,37980.74609375,0.0,292.2123718261719,1.0,281.25653076171875,283.7505187988281,298.8817749023437,301.44439697265625,293.1499938964844,293.1499938964844,281.54998779296875,40818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951786875724792,1.0,0.0,0.0,3.630133390426636,3.6301581859588623,8.793028314357798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.2890625,0.0,1547.0316162109375,1895.4371337890625,0.0,1572.9136962890625,0.9032116532325744,1.0,0.0,3.0,1.0,0.0
17659200,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.3244670629501343,0.2696388661861419,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8509374856948853,0.185347780585289,0.1758165508508682,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8006998300552368,0.1529331058263778,0.1073576211929321,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8377768993377686,0.1763805299997329,0.1674071103334427,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.738307774066925,0.1193086355924606,0.5399570465087891,284.8390808105469,284.95001220703125,300.6954040527344,295.8475952148437,298.9261779785156,297.3340148925781,284.8442687988281,1.0,0.2849554121494293,1.0,1.0,0.6843451857566833,1.0,-1.5124549865722656,0.7151012420654297,0.7973537445068359,0.3690422773361206,0.8399778604507446,0.8399778604507446,0.0,37.24764633178711,25.0,37980.74609375,0.0,292.2123718261719,1.0,281.25653076171875,283.7505187988281,298.8817749023437,301.44439697265625,293.1499938964844,293.1499938964844,281.54998779296875,40818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951786875724792,1.0,0.0,0.0,3.630133390426636,3.6301581859588623,8.793028314357798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.2890625,0.0,1547.0316162109375,1895.4371337890625,0.0,1572.9136962890625,0.9032116532325744,1.0,0.0,3.0,1.0,0.0
17659260,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.3329401314258575,0.2536962628364563,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8709946274757385,0.1876958757638931,0.1777694821357727,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8190106749534607,0.1545975059270858,0.1083280518651008,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8566683530807495,0.1784454733133316,0.1691036820411682,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7528729438781738,0.1198328807950019,0.5411142706871033,285.032470703125,284.95001220703125,300.7355651855469,295.8729248046875,298.9560546875,297.3532409667969,285.0278625488281,1.0,0.280277669429779,1.0,1.0,0.6828617453575134,1.0,-1.5002477169036863,0.7096088528633118,0.7906388640403748,0.3667773604393005,0.9796150922775269,0.9796150922775269,0.0,34.619956970214844,28.0,37295.921875,0.0,280.012939453125,1.0,281.5427551269531,283.9330749511719,298.8277893066406,301.27569580078125,293.1499938964844,293.1499938964844,281.25,32569.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810778975486755,1.0,0.0,0.0,3.7340691089630127,3.734093189239502,9.303748811362312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.83544921875,0.0,1602.466064453125,1895.4371337890625,0.0,1464.74365234375,0.9218311309814452,1.0,0.0,3.0,1.0,0.0
17659320,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.3329401314258575,0.2536962628364563,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8709946274757385,0.1876958757638931,0.1777694821357727,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8190106749534607,0.1545975059270858,0.1083280518651008,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8566683530807495,0.1784454733133316,0.1691036820411682,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7528729438781738,0.1198328807950019,0.5411142706871033,285.032470703125,284.95001220703125,300.7355651855469,295.8729248046875,298.9560546875,297.3532409667969,285.0278625488281,1.0,0.280277669429779,1.0,1.0,0.6828617453575134,1.0,-1.5002477169036863,0.7096088528633118,0.7906388640403748,0.3667773604393005,0.9796150922775269,0.9796150922775269,0.0,34.619956970214844,28.0,37295.921875,0.0,280.012939453125,1.0,281.5427551269531,283.9330749511719,298.8277893066406,301.27569580078125,293.1499938964844,293.1499938964844,281.25,32569.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810778975486755,1.0,0.0,0.0,3.7340691089630127,3.734093189239502,9.303748811362312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.83544921875,0.0,1602.466064453125,1895.4371337890625,0.0,1464.74365234375,0.9218311309814452,1.0,0.0,3.0,1.0,0.0
17659380,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.998696744441986,0.3415607810020447,0.2424247562885284,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8867186903953552,0.1897613704204559,0.1798122227191925,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8320586085319519,0.1559851020574569,0.1093610823154449,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8714994788169861,0.1802313774824142,0.1708786934614181,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7642444372177124,0.1203692480921745,0.5435526371002197,284.8436279296875,284.95001220703125,300.7762145996094,295.898681640625,298.9866027832031,297.3725891113281,284.8529968261719,1.0,0.2778774499893188,1.0,1.0,0.6813783049583435,1.0,-1.4954642057418823,0.7078534364700317,0.7876107692718506,0.3663648962974548,0.8241650462150574,0.8241650462150574,0.0,33.026615142822266,31.0,37562.0390625,0.0,273.8489990234375,1.0,281.2573547363281,283.7693786621094,298.91961669921875,301.44927978515625,293.1499938964844,293.1499938964844,281.54998779296875,42105.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903684735298157,1.0,0.0,0.0,3.56182074546814,3.561844825744629,8.465203222840501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.6142578125,0.0,1481.8353271484375,1895.4371337890625,0.0,1535.587646484375,0.8894237279891968,1.0,0.0,3.0,1.0,0.0
17659440,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.998696744441986,0.3415607810020447,0.2424247562885284,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8867186903953552,0.1897613704204559,0.1798122227191925,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8320586085319519,0.1559851020574569,0.1093610823154449,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8714994788169861,0.1802313774824142,0.1708786934614181,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7642444372177124,0.1203692480921745,0.5435526371002197,284.8436279296875,284.95001220703125,300.7762145996094,295.898681640625,298.9866027832031,297.3725891113281,284.8529968261719,1.0,0.2778774499893188,1.0,1.0,0.6813783049583435,1.0,-1.4954642057418823,0.7078534364700317,0.7876107692718506,0.3663648962974548,0.8241650462150574,0.8241650462150574,0.0,33.026615142822266,31.0,37562.0390625,0.0,273.8489990234375,1.0,281.2573547363281,283.7693786621094,298.91961669921875,301.44927978515625,293.1499938964844,293.1499938964844,281.54998779296875,42105.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903684735298157,1.0,0.0,0.0,3.56182074546814,3.561844825744629,8.465203222840501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.6142578125,0.0,1481.8353271484375,1895.4371337890625,0.0,1535.587646484375,0.8894237279891968,1.0,0.0,3.0,1.0,0.0
17659500,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.99822199344635,0.3458428680896759,0.2388948649168014,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8921847343444824,0.1909067034721374,0.180759847164154,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8364607691764832,0.1567887663841247,0.1098258420825004,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8766400218009949,0.1812251955270767,0.17169089615345,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.768014669418335,0.120725892484188,0.544686496257782,285.0132751464844,284.95001220703125,300.7967224121094,295.9117126464844,299.0020751953125,297.38201904296875,285.0349426269531,1.0,0.2773652970790863,1.0,1.0,0.6806365847587585,1.0,-1.495255947113037,0.7080827355384827,0.7871732711791992,0.3666808605194092,0.926211416721344,0.926211416721344,0.0,32.58335876464844,31.0,37065.76953125,0.0,272.63067626953125,1.0,281.4985046386719,283.96002197265625,298.85723876953125,301.2479858398437,293.1499938964844,293.1499938964844,281.54998779296875,35357.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808552742004395,1.0,0.0,0.0,3.5807647705078125,3.5807881355285645,8.555489898753876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.97509765625,0.0,1452.7818603515625,1895.4371337890625,0.0,1463.06640625,0.8924325704574585,1.0,0.0,3.0,1.0,0.0
17659560,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.997744917869568,0.3502329289913177,0.2358431965112686,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8975245952606201,0.1922412663698196,0.181940421462059,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.840831995010376,0.1577730178833007,0.1104564219713211,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8816761374473572,0.1823974102735519,0.1727222651243209,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7717463970184326,0.1212358623743057,0.5466318130493164,285.050048828125,284.95001220703125,300.8172607421875,295.9247741699219,299.0185241699219,297.3929138183594,285.0470275878906,1.0,0.2772875130176544,1.0,1.0,0.6798120737075806,1.0,-1.4973379373550415,0.7095118165016174,0.7878261208534241,0.3675720989704132,0.98186594247818,0.98186594247818,0.0,32.25006484985352,34.0,37300.2890625,0.0,272.6912841796875,1.0,281.54217529296875,283.9532165527344,298.8826599121094,301.3202819824219,293.1499938964844,293.1499938964844,281.25,32018.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768390536308289,1.0,0.0,0.0,3.7011947631835938,3.701218605041504,9.140652537098504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.970703125,0.0,1560.6630859375,1895.4371337890625,0.0,1432.9862060546875,0.9141142964363098,1.0,0.0,3.0,1.0,0.0
17659620,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9973379373550416,0.3572912216186523,0.2335095703601837,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9037920236587524,0.194399282336235,0.1841324567794799,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8457793593406677,0.1592438519001007,0.1115933880209922,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8874725103378296,0.1842479705810547,0.1746194660663604,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.775644838809967,0.1219416558742523,0.5502793192863464,284.86358642578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0461730957031,297.4039306640625,284.8712463378906,1.0,0.2782438099384308,1.0,1.0,0.6781631708145142,1.0,-1.505187749862671,0.7142501473426819,0.7909376621246338,0.3702571392059326,0.843214213848114,0.843214213848114,0.0,32.10905075073242,37.0,37973.78515625,0.0,275.7747497558594,1.0,281.2574157714844,283.7772827148437,298.9855651855469,301.5334167480469,293.1499938964844,293.1499938964844,281.54998779296875,40295.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889230012893677,1.0,0.0,0.0,3.5924630165100098,3.592487335205078,8.611482371634338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.8359375,0.0,1501.729248046875,1895.4371337890625,0.0,1524.455810546875,0.8948676586151123,1.0,0.0,3.0,1.0,0.0
17659680,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9973379373550416,0.3572912216186523,0.2335095703601837,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9037920236587524,0.194399282336235,0.1841324567794799,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8457793593406677,0.1592438519001007,0.1115933880209922,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8874725103378296,0.1842479705810547,0.1746194660663604,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.775644838809967,0.1219416558742523,0.5502793192863464,284.86358642578125,284.95001220703125,300.85858154296875,295.9510498046875,299.0461730957031,297.4039306640625,284.8712463378906,1.0,0.2782438099384308,1.0,1.0,0.6781631708145142,1.0,-1.505187749862671,0.7142501473426819,0.7909376621246338,0.3702571392059326,0.843214213848114,0.843214213848114,0.0,32.10905075073242,37.0,37973.78515625,0.0,275.7747497558594,1.0,281.2574157714844,283.7772827148437,298.9855651855469,301.5334167480469,293.1499938964844,293.1499938964844,281.54998779296875,40295.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889230012893677,1.0,0.0,0.0,3.5924630165100098,3.592487335205078,8.611482371634338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.8359375,0.0,1501.729248046875,1895.4371337890625,0.0,1524.455810546875,0.8948676586151123,1.0,0.0,3.0,1.0,0.0
17659740,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9976267218589784,0.3636934459209442,0.2351425439119339,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9057475328445436,0.1969123035669326,0.186337873339653,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8469792604446411,0.1610531359910965,0.1127384006977081,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8890029788017273,0.18642058968544,0.176515445113182,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7757366299629211,0.1227930188179016,0.553656816482544,285.0736389160156,284.95001220703125,300.8999938964844,295.9774169921875,299.0727844238281,297.41192626953125,285.0713806152344,1.0,0.2804438769817352,1.0,1.0,0.676514208316803,1.0,-1.5174978971481323,0.721268355846405,0.7962295413017273,0.3740217983722687,1.0,1.0,0.0,32.51154708862305,40.0,37907.66015625,0.0,282.2769470214844,1.0,281.5427551269531,283.9645080566406,298.9492492675781,301.4212341308594,293.1499938964844,293.1499938964844,281.25,31657.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783949136734009,1.0,0.0,0.0,3.7440810203552246,3.744105339050293,9.353707355330698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.7568359375,0.0,1607.049072265625,1895.4371337890625,0.0,1444.600341796875,0.9234321713447572,1.0,0.0,3.0,1.0,0.0
17659800,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9976267218589784,0.3636934459209442,0.2351425439119339,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9057475328445436,0.1969123035669326,0.186337873339653,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8469792604446411,0.1610531359910965,0.1127384006977081,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8890029788017273,0.18642058968544,0.176515445113182,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7757366299629211,0.1227930188179016,0.553656816482544,285.0736389160156,284.95001220703125,300.8999938964844,295.9774169921875,299.0727844238281,297.41192626953125,285.0713806152344,1.0,0.2804438769817352,1.0,1.0,0.676514208316803,1.0,-1.5174978971481323,0.721268355846405,0.7962295413017273,0.3740217983722687,1.0,1.0,0.0,32.51154708862305,40.0,37907.66015625,0.0,282.2769470214844,1.0,281.5427551269531,283.9645080566406,298.9492492675781,301.4212341308594,293.1499938964844,293.1499938964844,281.25,31657.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783949136734009,1.0,0.0,0.0,3.7440810203552246,3.744105339050293,9.353707355330698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.7568359375,0.0,1607.049072265625,1895.4371337890625,0.0,1444.600341796875,0.9234321713447572,1.0,0.0,3.0,1.0,0.0
17659860,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.998376190662384,0.3682763576507568,0.2399748861789703,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9040759205818176,0.1990723609924316,0.1885823458433151,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8451136946678162,0.1625142693519592,0.1139056459069252,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8870681524276733,0.1882485151290893,0.1784408390522003,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7728153467178345,0.1233681663870811,0.5570216774940491,284.8771667480469,284.95001220703125,300.9414367675781,296.0037536621094,299.09393310546875,297.40985107421875,284.8817749023437,1.0,0.2837021052837372,1.0,1.0,0.6752830743789673,1.0,-1.5337449312210083,0.7300843596458435,0.8036605715751648,0.3786347210407257,0.8804832100868225,0.8804832100868225,0.0,33.3798942565918,43.0,38897.46875,0.0,291.8837890625,1.0,281.2572326660156,283.76385498046875,299.0501708984375,301.65216064453125,293.1499938964844,293.1499938964844,281.54998779296875,38301.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927993893623352,1.0,0.0,0.0,3.703304529190064,3.70332932472229,9.15107534638082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.31689453125,0.0,1610.75439453125,1895.4371337890625,0.0,1554.397216796875,0.91805237531662,1.0,0.0,3.0,1.0,0.0
17659920,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.998376190662384,0.3682763576507568,0.2399748861789703,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9040759205818176,0.1990723609924316,0.1885823458433151,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8451136946678162,0.1625142693519592,0.1139056459069252,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8870681524276733,0.1882485151290893,0.1784408390522003,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7728153467178345,0.1233681663870811,0.5570216774940491,284.8771667480469,284.95001220703125,300.9414367675781,296.0037536621094,299.09393310546875,297.40985107421875,284.8817749023437,1.0,0.2837021052837372,1.0,1.0,0.6752830743789673,1.0,-1.5337449312210083,0.7300843596458435,0.8036605715751648,0.3786347210407257,0.8804832100868225,0.8804832100868225,0.0,33.3798942565918,43.0,38897.46875,0.0,291.8837890625,1.0,281.2572326660156,283.76385498046875,299.0501708984375,301.65216064453125,293.1499938964844,293.1499938964844,281.54998779296875,38301.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927993893623352,1.0,0.0,0.0,3.703304529190064,3.70332932472229,9.15107534638082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.31689453125,0.0,1610.75439453125,1895.4371337890625,0.0,1554.397216796875,0.91805237531662,1.0,0.0,3.0,1.0,0.0
17659980,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9990000128746032,0.3721272945404053,0.2476306706666946,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8990545272827148,0.2015333175659179,0.1907707750797271,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.840337872505188,0.1642593294382095,0.1150302141904831,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8818230032920837,0.1903453767299652,0.1802979856729507,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7668350338935852,0.1239887103438377,0.559581458568573,285.0929870605469,284.95001220703125,300.98272705078125,296.02996826171875,299.1137390136719,297.40496826171875,285.09423828125,1.0,0.2877600789070129,1.0,1.0,0.6740519404411316,1.0,-1.5522136688232422,0.7400158643722534,0.8121978640556335,0.3838816285133362,1.0,1.0,0.0,34.693843841552734,46.0,38797.1171875,0.0,303.8941955566406,1.0,281.5433349609375,283.968994140625,299.0101928710937,301.53759765625,293.1499938964844,293.1499938964844,281.25,32876.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684037983417511,1.0,0.0,0.0,3.8210928440094,3.821118116378784,9.742456086314633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.42578125,0.0,1707.5147705078125,1895.4371337890625,0.0,1487.1328125,0.9413094520568848,1.0,0.0,3.0,1.0,0.0
17660040,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9990000128746032,0.3721272945404053,0.2476306706666946,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8990545272827148,0.2015333175659179,0.1907707750797271,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.840337872505188,0.1642593294382095,0.1150302141904831,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8818230032920837,0.1903453767299652,0.1802979856729507,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7668350338935852,0.1239887103438377,0.559581458568573,285.0929870605469,284.95001220703125,300.98272705078125,296.02996826171875,299.1137390136719,297.40496826171875,285.09423828125,1.0,0.2877600789070129,1.0,1.0,0.6740519404411316,1.0,-1.5522136688232422,0.7400158643722534,0.8121978640556335,0.3838816285133362,1.0,1.0,0.0,34.693843841552734,46.0,38797.1171875,0.0,303.8941955566406,1.0,281.5433349609375,283.968994140625,299.0101928710937,301.53759765625,293.1499938964844,293.1499938964844,281.25,32876.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684037983417511,1.0,0.0,0.0,3.8210928440094,3.821118116378784,9.742456086314633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.42578125,0.0,1707.5147705078125,1895.4371337890625,0.0,1487.1328125,0.9413094520568848,1.0,0.0,3.0,1.0,0.0
17660100,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.3735819458961487,0.2517944872379303,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.896325945854187,0.2027253806591034,0.1920077800750732,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8378106355667114,0.1650907844305038,0.1156912297010421,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8789939880371094,0.1913550198078155,0.1813591718673706,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7636721134185791,0.1242610663175582,0.561203122138977,284.9617614746094,284.95001220703125,301.0032958984375,296.0429992675781,299.12274169921875,297.4008483886719,284.937744140625,1.0,0.2900600433349609,1.0,1.0,0.6734364032745361,1.0,-1.5627115964889526,0.7456130981445312,0.8170984983444214,0.386882334947586,0.9770972728729248,0.9770972728729248,0.0,35.45240020751953,46.0,39895.40625,0.0,310.8692321777344,1.0,281.293212890625,283.7838134765625,299.0998840332031,301.7924194335937,293.1499938964844,293.1499938964844,281.25,33817.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937693357467651,1.0,0.0,0.0,3.857568502426148,3.8575942516326895,9.92934474197682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.50048828125,0.0,1759.3336181640625,1895.4371337890625,0.0,1561.932861328125,0.9500298500061036,1.0,0.0,3.0,1.0,0.0
17660160,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.3743389844894409,0.2569412291049957,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8920848369598389,0.2036806941032409,0.1930311173200607,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8339573740959167,0.1656942516565323,0.1161996647715568,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8747093081474304,0.1921361535787582,0.1822156459093094,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7592609524726868,0.1243433952331543,0.5620881915092468,284.8990478515625,284.95001220703125,301.0237731933594,296.0559387207031,299.1293334960937,297.3924560546875,284.90106201171875,1.0,0.2924821078777313,1.0,1.0,0.6729791164398193,1.0,-1.5728204250335691,0.7509362697601318,0.8218842148780823,0.3897439837455749,0.9242918491363524,0.9242918491363524,0.0,36.37287521362305,49.0,40006.421875,0.0,318.1755065917969,1.0,281.2559814453125,283.7559814453125,299.1073913574219,301.7760314941406,293.1499938964844,293.1499938964844,280.95001220703125,36862.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990843415260315,1.0,0.0,0.0,3.82147479057312,3.821500539779663,9.744403541844804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.69775390625,0.0,1739.2021484375,1895.4371337890625,0.0,1603.534423828125,0.9437163472175598,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.3745675384998321,0.2689455449581146,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8811620473861694,0.20539291203022,0.194761112332344,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8241299390792847,0.1667130142450332,0.1169928833842277,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8638471364974976,0.1934948861598968,0.1836151927709579,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7483831644058228,0.124228835105896,0.5622793436050415,284.84051513671875,284.95001220703125,301.0644226074219,296.0815124511719,299.1394958496094,297.3702697753906,284.8587341308594,1.0,0.2975850105285644,1.0,1.0,0.6720645427703857,1.0,-1.5921714305877686,0.7611374258995056,0.8310340046882629,0.3952850997447967,0.8047401905059814,0.8047401905059814,0.0,38.57455825805664,52.0,40480.20703125,0.0,333.5948486328125,1.0,280.9573669433594,283.7286071777344,299.1141052246094,301.82574462890625,293.1499938964844,293.1499938964844,281.25,44889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093555331230164,1.0,0.0,0.0,3.475795269012451,3.4758191108703613,8.061236940193339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.79736328125,0.0,1411.1925048828125,1895.4371337890625,0.0,1685.3531494140625,0.8748672604560852,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.3745675384998321,0.2689455449581146,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8811620473861694,0.20539291203022,0.194761112332344,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8241299390792847,0.1667130142450332,0.1169928833842277,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8638471364974976,0.1934948861598968,0.1836151927709579,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7483831644058228,0.124228835105896,0.5622793436050415,284.84051513671875,284.95001220703125,301.0644226074219,296.0815124511719,299.1394958496094,297.3702697753906,284.8587341308594,1.0,0.2975850105285644,1.0,1.0,0.6720645427703857,1.0,-1.5921714305877686,0.7611374258995056,0.8310340046882629,0.3952850997447967,0.8047401905059814,0.8047401905059814,0.0,38.57455825805664,52.0,40480.20703125,0.0,333.5948486328125,1.0,280.9573669433594,283.7286071777344,299.1141052246094,301.82574462890625,293.1499938964844,293.1499938964844,281.25,44889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093555331230164,1.0,0.0,0.0,3.475795269012451,3.4758191108703613,8.061236940193339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.79736328125,0.0,1411.1925048828125,1895.4371337890625,0.0,1685.3531494140625,0.8748672604560852,1.0,0.0,3.0,1.0,0.0
17660340,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3751811385154724,0.2806960642337799,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8717448115348816,0.2078223973512649,0.196924552321434,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8155233860015869,0.1684103161096573,0.118090271949768,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8545131087303162,0.1955191940069198,0.1854092925786972,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7387182116508484,0.1244641616940498,0.5631047487258911,285.0557556152344,284.95001220703125,301.1045837402344,296.10662841796875,299.153564453125,297.3556823730469,285.0531005859375,1.0,0.3030010461807251,1.0,1.0,0.6711500287055969,1.0,-1.6133368015289309,0.7722657322883606,0.8410710096359253,0.4013328850269317,0.9736113548278807,0.9736113548278807,0.0,40.888065338134766,55.0,40685.12890625,0.0,350.5998229980469,1.0,281.2420654296875,283.8988037109375,299.0737609863281,301.7118835449219,293.1499938964844,293.1499938964844,280.95001220703125,31794.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973570585250854,1.0,0.0,0.0,3.663564682006836,3.663588047027588,8.9557306637289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.9580078125,0.0,1516.7281494140625,1895.4371337890625,0.0,1589.958251953125,0.905413806438446,1.0,0.0,3.0,1.0,0.0
17660400,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3751811385154724,0.2806960642337799,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8717448115348816,0.2078223973512649,0.196924552321434,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8155233860015869,0.1684103161096573,0.118090271949768,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8545131087303162,0.1955191940069198,0.1854092925786972,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7387182116508484,0.1244641616940498,0.5631047487258911,285.0557556152344,284.95001220703125,301.1045837402344,296.10662841796875,299.153564453125,297.3556823730469,285.0531005859375,1.0,0.3030010461807251,1.0,1.0,0.6711500287055969,1.0,-1.6133368015289309,0.7722657322883606,0.8410710096359253,0.4013328850269317,0.9736113548278807,0.9736113548278807,0.0,40.888065338134766,55.0,40685.12890625,0.0,350.5998229980469,1.0,281.2420654296875,283.8988037109375,299.0737609863281,301.7118835449219,293.1499938964844,293.1499938964844,280.95001220703125,31794.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973570585250854,1.0,0.0,0.0,3.663564682006836,3.663588047027588,8.9557306637289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.9580078125,0.0,1516.7281494140625,1895.4371337890625,0.0,1589.958251953125,0.905413806438446,1.0,0.0,3.0,1.0,0.0
17660460,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.3741935193538666,0.2930322587490082,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.862459123134613,0.2098384201526641,0.1990917176008224,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8065478801727295,0.1697007268667221,0.1191814541816711,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8453763127326965,0.1971475183963775,0.1872036159038543,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7293198108673096,0.1244413405656814,0.5639937520027161,284.8870849609375,284.95001220703125,301.14410400390625,296.13116455078125,299.1642150878906,297.33551025390625,284.8945007324219,1.0,0.3086760342121124,1.0,1.0,0.6704084873199463,1.0,-1.6352814435958862,0.7837015390396118,0.8515799045562744,0.4075688123703003,0.8546551465988159,0.8546551465988159,0.0,43.407989501953125,58.0,41666.484375,0.0,369.0045471191406,1.0,280.9576416015625,283.7315673828125,299.17218017578125,301.9412841796875,293.1499938964844,293.1499938964844,281.25,39119.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710593581199646,1.0,0.0,0.0,3.583048105239868,3.5830719470977783,8.56640440360934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.19677734375,0.0,1482.86181640625,1895.4371337890625,0.0,1695.33740234375,0.8922837972640991,1.0,0.0,3.0,1.0,0.0
17660520,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.3741935193538666,0.2930322587490082,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.862459123134613,0.2098384201526641,0.1990917176008224,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8065478801727295,0.1697007268667221,0.1191814541816711,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8453763127326965,0.1971475183963775,0.1872036159038543,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7293198108673096,0.1244413405656814,0.5639937520027161,284.8870849609375,284.95001220703125,301.14410400390625,296.13116455078125,299.1642150878906,297.33551025390625,284.8945007324219,1.0,0.3086760342121124,1.0,1.0,0.6704084873199463,1.0,-1.6352814435958862,0.7837015390396118,0.8515799045562744,0.4075688123703003,0.8546551465988159,0.8546551465988159,0.0,43.407989501953125,58.0,41666.484375,0.0,369.0045471191406,1.0,280.9576416015625,283.7315673828125,299.17218017578125,301.9412841796875,293.1499938964844,293.1499938964844,281.25,39119.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710593581199646,1.0,0.0,0.0,3.583048105239868,3.5830719470977783,8.56640440360934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.19677734375,0.0,1482.86181640625,1895.4371337890625,0.0,1695.33740234375,0.8922837972640991,1.0,0.0,3.0,1.0,0.0
17660580,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.3731192648410797,0.3058067560195923,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.853477418422699,0.2122034728527069,0.2012436836957931,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7972999811172485,0.1713156700134277,0.1202567815780639,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8365402817726135,0.1990898996591568,0.1889693588018417,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7198972105979919,0.1245533376932144,0.5644599795341492,285.0833435058594,284.95001220703125,301.182861328125,296.15496826171875,299.17706298828125,297.3200378417969,285.081787109375,1.0,0.3144737780094147,1.0,1.0,0.6696669459342957,1.0,-1.6571714878082275,0.795123815536499,0.8620476722717285,0.4138017892837524,1.0,1.0,0.0,46.10307693481445,46.0,41746.94140625,0.0,388.331298828125,1.0,281.2426147460937,283.90380859375,299.139404296875,301.8445739746094,293.1499938964844,293.1499938964844,280.95001220703125,31693.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028490304946899,1.0,0.0,0.0,3.751091957092285,3.7511162757873535,9.3887706498208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.2568359375,0.0,1615.4595947265625,1895.4371337890625,0.0,1633.3095703125,0.924711048603058,1.0,0.0,3.0,1.0,0.0
