time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.3731192648410797,0.3058067560195923,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.853477418422699,0.2122034728527069,0.2012436836957931,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7972999811172485,0.1713156700134277,0.1202567815780639,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8365402817726135,0.1990898996591568,0.1889693588018417,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.7198972105979919,0.1245533376932144,0.5644599795341492,285.0833435058594,284.95001220703125,301.182861328125,296.15496826171875,299.17706298828125,297.3200378417969,285.081787109375,1.0,0.3144737780094147,1.0,1.0,0.6696669459342957,1.0,-1.6571714878082275,0.795123815536499,0.8620476722717285,0.4138017892837524,1.0,1.0,0.0,46.10307693481445,46.0,41746.94140625,0.0,388.331298828125,1.0,281.2426147460937,283.90380859375,299.139404296875,301.8445739746094,293.1499938964844,293.1499938964844,280.95001220703125,31693.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028490304946899,1.0,0.0,0.0,3.751091957092285,3.7511162757873535,9.3887706498208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.2568359375,0.0,1615.4595947265625,1895.4371337890625,0.0,1633.3095703125,0.924711048603058,1.0,0.0,3.0,1.0,0.0
17660700,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.3724550604820251,0.306848406791687,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.85410475730896,0.2132875770330429,0.2023862451314926,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7976862192153931,0.172025129199028,0.1208368316292762,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8369510173797607,0.1999661177396774,0.1899105012416839,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7192741632461548,0.1245579198002815,0.564834475517273,284.93585205078125,284.95001220703125,301.201904296875,296.16656494140625,299.18328857421875,297.3130187988281,284.9118347167969,1.0,0.3150506019592285,1.0,1.0,0.6692962050437927,1.0,-1.662081003189087,0.7977740168571472,0.8643070459365845,0.4154002070426941,0.9451088309288024,0.9451088309288024,0.0,46.39216232299805,46.0,42748.26953125,0.0,391.8358154296875,1.0,280.9945983886719,283.7081298828125,299.2245178222656,302.0984802246094,293.1499938964844,293.1499938964844,280.95001220703125,33643.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125580906867981,1.0,0.0,0.0,3.792345762252808,3.792370796203613,9.596417385182576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.322265625,0.0,1679.06005859375,1895.4371337890625,0.0,1711.233642578125,0.9344195127487184,1.0,0.0,3.0,1.0,0.0
17660760,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.3720981478691101,0.30471932888031,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8572441339492798,0.2141240537166595,0.2032542526721954,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8004676699638367,0.1725000143051147,0.1212224438786506,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8397223949432373,0.2006042301654815,0.1905885636806488,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7206610441207886,0.1243969500064849,0.5643483400344849,284.8741455078125,284.95001220703125,301.220703125,296.1779479980469,299.1890869140625,297.30596923828125,284.87646484375,1.0,0.3143506050109863,1.0,1.0,0.6689874529838562,1.0,-1.6612659692764282,0.7975279688835144,0.8637380599975586,0.4153685867786407,0.884141743183136,0.884141743183136,0.0,45.990848541259766,34.0,42552.5,0.0,390.2520751953125,1.0,280.95654296875,283.6878967285156,299.22540283203125,302.0620422363281,293.1499938964844,293.1499938964844,281.25,38074.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172219753265381,1.0,0.0,0.0,3.719326734542847,3.719351768493652,9.230429895978888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.6806640625,0.0,1627.493896484375,1895.4371337890625,0.0,1749.2254638671875,0.9213992357254028,1.0,0.0,3.0,1.0,0.0
17660820,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.3755851984024048,0.2913943529129028,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8726573586463928,0.2163221389055252,0.2050659507513046,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8143629431724548,0.1739494800567627,0.1220458894968032,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8538229465484619,0.2023619264364242,0.1919982731342315,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7303587198257446,0.1244252473115921,0.5634382963180542,285.0458679199219,284.95001220703125,301.2575378417969,296.20001220703125,299.2084045410156,297.30841064453125,285.0419921875,1.0,0.3096693456172943,1.0,1.0,0.6683698892593384,1.0,-1.6490379571914673,0.79171222448349,0.8573257327079773,0.4123898446559906,1.0,1.0,0.0,43.3950080871582,37.0,41794.2109375,0.0,376.3003540039063,1.0,281.24334716796875,283.85650634765625,299.1732788085937,301.9016418457031,293.1499938964844,293.1499938964844,280.95001220703125,32967.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072524428367615,1.0,0.0,0.0,3.826054573059082,3.826079607009888,9.76777300820686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.05517578125,0.0,1714.2188720703125,1895.4371337890625,0.0,1668.451416015625,0.942541778087616,1.0,0.0,3.0,1.0,0.0
17660880,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.3755851984024048,0.2913943529129028,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8726573586463928,0.2163221389055252,0.2050659507513046,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8143629431724548,0.1739494800567627,0.1220458894968032,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8538229465484619,0.2023619264364242,0.1919982731342315,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7303587198257446,0.1244252473115921,0.5634382963180542,285.0458679199219,284.95001220703125,301.2575378417969,296.20001220703125,299.2084045410156,297.30841064453125,285.0419921875,1.0,0.3096693456172943,1.0,1.0,0.6683698892593384,1.0,-1.6490379571914673,0.79171222448349,0.8573257327079773,0.4123898446559906,1.0,1.0,0.0,43.3950080871582,37.0,41794.2109375,0.0,376.3003540039063,1.0,281.24334716796875,283.85650634765625,299.1732788085937,301.9016418457031,293.1499938964844,293.1499938964844,280.95001220703125,32967.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072524428367615,1.0,0.0,0.0,3.826054573059082,3.826079607009888,9.76777300820686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.05517578125,0.0,1714.2188720703125,1895.4371337890625,0.0,1668.451416015625,0.942541778087616,1.0,0.0,3.0,1.0,0.0
17660940,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.3811593651771545,0.2823999524116516,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8847085237503052,0.2181747704744339,0.2069256454706192,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8242538571357727,0.1750734448432922,0.1229049190878868,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8648096919059753,0.203787162899971,0.193447858095169,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7374886870384216,0.1244305446743965,0.5634940266609192,284.8455810546875,284.95001220703125,301.2932434082031,296.2210388183594,299.2303466796875,297.3164367675781,284.8519287109375,1.0,0.3074266016483307,1.0,1.0,0.6677523851394653,1.0,-1.6433025598526,0.7891989350318909,0.8541035652160645,0.4110419452190399,0.8586933612823486,0.8586933612823486,0.0,41.74874877929688,40.0,42149.79296875,0.0,368.6261901855469,1.0,280.9569396972656,283.6698913574219,299.2451171875,302.0606384277344,293.1499938964844,293.1499938964844,281.25,40619.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168380618095398,1.0,0.0,0.0,3.705045700073242,3.705071210861206,9.159683145298914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.21826171875,0.0,1630.3642578125,1895.4371337890625,0.0,1746.08447265625,0.920011043548584,1.0,0.0,3.0,1.0,0.0
17661000,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.3811593651771545,0.2823999524116516,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8847085237503052,0.2181747704744339,0.2069256454706192,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8242538571357727,0.1750734448432922,0.1229049190878868,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8648096919059753,0.203787162899971,0.193447858095169,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7374886870384216,0.1244305446743965,0.5634940266609192,284.8455810546875,284.95001220703125,301.2932434082031,296.2210388183594,299.2303466796875,297.3164367675781,284.8519287109375,1.0,0.3074266016483307,1.0,1.0,0.6677523851394653,1.0,-1.6433025598526,0.7891989350318909,0.8541035652160645,0.4110419452190399,0.8586933612823486,0.8586933612823486,0.0,41.74874877929688,40.0,42149.79296875,0.0,368.6261901855469,1.0,280.9569396972656,283.6698913574219,299.2451171875,302.0606384277344,293.1499938964844,293.1499938964844,281.25,40619.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168380618095398,1.0,0.0,0.0,3.705045700073242,3.705071210861206,9.159683145298914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.21826171875,0.0,1630.3642578125,1895.4371337890625,0.0,1746.08447265625,0.920011043548584,1.0,0.0,3.0,1.0,0.0
17661060,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.3872692883014679,0.2781378626823425,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8922114968299866,0.2205082774162292,0.208888828754425,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.830106794834137,0.1766508370637893,0.1238383948802948,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8715192079544067,0.2056464701890945,0.1949798315763473,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7413273453712463,0.1248049214482307,0.5643136501312256,285.0470886230469,284.95001220703125,301.32763671875,296.24090576171875,299.2555847167969,297.32965087890625,285.0445556640625,1.0,0.3069278299808502,1.0,1.0,0.6664963364601135,1.0,-1.644481539726257,0.7904983162879944,0.8539832234382629,0.411928117275238,1.0,1.0,0.0,41.0606803894043,43.0,41704.546875,0.0,367.3283996582031,1.0,281.243408203125,283.85919189453125,299.2030029296875,301.9146423339844,293.1499938964844,293.1499938964844,280.95001220703125,32772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043507099151611,1.0,0.0,0.0,3.812979459762573,3.813004493713379,9.701127510197691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.080078125,0.0,1696.9327392578125,1895.4371337890625,0.0,1645.2557373046875,0.9397570490837096,1.0,0.0,3.0,1.0,0.0
17661120,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.3872692883014679,0.2781378626823425,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8922114968299866,0.2205082774162292,0.208888828754425,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.830106794834137,0.1766508370637893,0.1238383948802948,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8715192079544067,0.2056464701890945,0.1949798315763473,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7413273453712463,0.1248049214482307,0.5643136501312256,285.0470886230469,284.95001220703125,301.32763671875,296.24090576171875,299.2555847167969,297.32965087890625,285.0445556640625,1.0,0.3069278299808502,1.0,1.0,0.6664963364601135,1.0,-1.644481539726257,0.7904983162879944,0.8539832234382629,0.411928117275238,1.0,1.0,0.0,41.0606803894043,43.0,41704.546875,0.0,367.3283996582031,1.0,281.243408203125,283.85919189453125,299.2030029296875,301.9146423339844,293.1499938964844,293.1499938964844,280.95001220703125,32772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043507099151611,1.0,0.0,0.0,3.812979459762573,3.813004493713379,9.701127510197691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.080078125,0.0,1696.9327392578125,1895.4371337890625,0.0,1645.2557373046875,0.9397570490837096,1.0,0.0,3.0,1.0,0.0
17661180,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.391809344291687,0.2774202227592468,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8960126638412476,0.2225033342838287,0.2109449654817581,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8328438997268677,0.1779019683599472,0.1248329579830169,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8747084736824036,0.2071812599897384,0.1965941786766052,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7426127195358276,0.1250758320093155,0.5659772157669067,284.86328125,284.95001220703125,301.36065673828125,296.2594909667969,299.2762756347656,297.3348693847656,284.86962890625,1.0,0.3079070448875427,1.0,1.0,0.6652402877807617,1.0,-1.651216745376587,0.7946068644523621,0.8566098809242249,0.414368599653244,0.8693946003913879,0.8693946003913879,0.0,41.07283401489258,46.0,42392.61328125,0.0,370.9497985839844,1.0,280.95684814453125,283.680908203125,299.2890319824219,302.1112670898437,293.1499938964844,293.1499938964844,281.25,39808.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152116298675537,1.0,0.0,0.0,3.711825847625733,3.711851358413696,9.193237815452447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.52099609375,0.0,1632.0228271484375,1895.4371337890625,0.0,1732.805908203125,0.9213199019432068,1.0,0.0,3.0,1.0,0.0
17661240,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.391809344291687,0.2774202227592468,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8960126638412476,0.2225033342838287,0.2109449654817581,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8328438997268677,0.1779019683599472,0.1248329579830169,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8747084736824036,0.2071812599897384,0.1965941786766052,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7426127195358276,0.1250758320093155,0.5659772157669067,284.86328125,284.95001220703125,301.36065673828125,296.2594909667969,299.2762756347656,297.3348693847656,284.86962890625,1.0,0.3079070448875427,1.0,1.0,0.6652402877807617,1.0,-1.651216745376587,0.7946068644523621,0.8566098809242249,0.414368599653244,0.8693946003913879,0.8693946003913879,0.0,41.07283401489258,46.0,42392.61328125,0.0,370.9497985839844,1.0,280.95684814453125,283.680908203125,299.2890319824219,302.1112670898437,293.1499938964844,293.1499938964844,281.25,39808.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152116298675537,1.0,0.0,0.0,3.711825847625733,3.711851358413696,9.193237815452447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.52099609375,0.0,1632.0228271484375,1895.4371337890625,0.0,1732.805908203125,0.9213199019432068,1.0,0.0,3.0,1.0,0.0
17661300,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.3938531577587127,0.2785513401031494,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.896112859249115,0.2236134856939315,0.2118739783763885,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8326754570007324,0.1786317825317382,0.1252605617046356,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.874568521976471,0.208045944571495,0.1973023265600204,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7418740391731262,0.1252509206533432,0.5664845108985901,285.02783203125,284.95001220703125,301.3765869140625,296.2682800292969,299.2860107421875,297.3365173339844,285.0479736328125,1.0,0.3088277876377105,1.0,1.0,0.6646122932434082,1.0,-1.6556609869003296,0.797210156917572,0.8584508299827576,0.4158768355846405,0.9736323356628418,0.9736323356628418,0.0,41.3455696105957,46.0,41872.76953125,0.0,374.0996398925781,1.0,281.2033996582031,283.8689880371094,299.2286682128906,301.9102478027344,293.1499938964844,293.1499938964844,281.25,34799.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075404524803162,1.0,0.0,0.0,3.7364654541015625,3.736490249633789,9.3156950242701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.66943359375,0.0,1622.3154296875,1895.4371337890625,0.0,1670.7615966796875,0.9263543486595154,1.0,0.0,3.0,1.0,0.0
17661360,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.3960180580615997,0.2797695398330688,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8964853286743164,0.2249373495578766,0.2130580991506576,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8327900767326355,0.1795593798160553,0.1258639842271804,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8746894001960754,0.2091096490621566,0.1982462406158447,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7413532137870789,0.1255638897418975,0.567687451839447,285.0682373046875,284.95001220703125,301.39215087890625,296.2767028808594,299.2964172363281,297.340087890625,285.0679931640625,1.0,0.3100304305553436,1.0,1.0,0.6641396284103394,1.0,-1.6618454456329346,0.8006113767623901,0.8612340688705444,0.4177809655666351,1.0,1.0,0.0,41.6684455871582,49.0,42129.2890625,0.0,378.3477783203125,1.0,281.2430725097656,283.8738098144531,299.2499084472656,301.9849853515625,293.1499938964844,293.1499938964844,280.95001220703125,33001.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051008939743042,1.0,0.0,0.0,3.827251434326172,3.8272767066955566,9.77388594947115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.62841796875,0.0,1715.933349609375,1895.4371337890625,0.0,1651.2388916015625,0.9429118037223816,1.0,0.0,3.0,1.0,0.0
17661420,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3984919488430023,0.2845722138881683,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8943648934364319,0.2269979417324066,0.2152269184589386,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8305619955062866,0.1808551251888275,0.1269269287586212,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8721885681152344,0.2106824368238449,0.1999458521604538,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.73823082447052,0.1258400082588195,0.5696703195571899,284.8800048828125,284.95001220703125,301.4219665527344,296.2924194335937,299.3110046386719,297.3363952636719,284.8845520019531,1.0,0.3131094574928283,1.0,1.0,0.6631943583488464,1.0,-1.675912618637085,0.8082563281059265,0.8676563501358032,0.4220894277095794,0.8975391387939453,0.8975391387939453,0.0,42.75128936767578,52.0,43109.94140625,0.0,389.1099548339844,1.0,280.9557800292969,283.6780700683594,299.3329467773437,302.1976928710937,293.1499938964844,293.1499938964844,280.6499938964844,38302.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179046869277954,1.0,0.0,0.0,3.779119968414306,3.7791457176208496,9.529599651614262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.64453125,0.0,1699.4583740234375,1895.4371337890625,0.0,1754.8162841796875,0.9352260828018188,1.0,0.0,3.0,1.0,0.0
17661480,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.3984919488430023,0.2845722138881683,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8943648934364319,0.2269979417324066,0.2152269184589386,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8305619955062866,0.1808551251888275,0.1269269287586212,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8721885681152344,0.2106824368238449,0.1999458521604538,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.73823082447052,0.1258400082588195,0.5696703195571899,284.8800048828125,284.95001220703125,301.4219665527344,296.2924194335937,299.3110046386719,297.3363952636719,284.8845520019531,1.0,0.3131094574928283,1.0,1.0,0.6631943583488464,1.0,-1.675912618637085,0.8082563281059265,0.8676563501358032,0.4220894277095794,0.8975391387939453,0.8975391387939453,0.0,42.75128936767578,52.0,43109.94140625,0.0,389.1099548339844,1.0,280.9557800292969,283.6780700683594,299.3329467773437,302.1976928710937,293.1499938964844,293.1499938964844,280.6499938964844,38302.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179046869277954,1.0,0.0,0.0,3.779119968414306,3.7791457176208496,9.529599651614262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.64453125,0.0,1699.4583740234375,1895.4371337890625,0.0,1754.8162841796875,0.9352260828018188,1.0,0.0,3.0,1.0,0.0
17661540,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.3991447389125824,0.2926632761955261,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8881884217262268,0.2287329733371734,0.2169203162193298,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8248286247253418,0.1818418949842453,0.1276574581861496,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8658214807510376,0.2119281888008117,0.2011836916208267,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7319202423095703,0.1257735788822174,0.5698279738426208,284.8600158691406,284.95001220703125,301.45001220703125,296.3065185546875,299.3201599121094,297.3236389160156,284.8765563964844,1.0,0.3168241083621979,1.0,1.0,0.6622490882873535,1.0,-1.6902120113372805,0.8160279989242554,0.8741840720176697,0.4264841377735138,0.8025017976760864,0.8025017976760864,0.0,44.42274475097656,55.0,43408.02734375,0.0,401.8612060546875,1.0,280.65789794921875,283.6839904785156,299.3277282714844,302.220703125,293.1499938964844,293.1499938964844,280.95001220703125,44446.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256188988685608,1.0,0.0,0.0,3.4176363945007324,3.4176597595214844,7.793723852955736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.509765625,0.0,1348.8662109375,1895.4371337890625,0.0,1818.497802734375,0.8625645637512207,1.0,0.0,3.0,1.0,0.0
17661600,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.3991447389125824,0.2926632761955261,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8881884217262268,0.2287329733371734,0.2169203162193298,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8248286247253418,0.1818418949842453,0.1276574581861496,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8658214807510376,0.2119281888008117,0.2011836916208267,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7319202423095703,0.1257735788822174,0.5698279738426208,284.8600158691406,284.95001220703125,301.45001220703125,296.3065185546875,299.3201599121094,297.3236389160156,284.8765563964844,1.0,0.3168241083621979,1.0,1.0,0.6622490882873535,1.0,-1.6902120113372805,0.8160279989242554,0.8741840720176697,0.4264841377735138,0.8025017976760864,0.8025017976760864,0.0,44.42274475097656,55.0,43408.02734375,0.0,401.8612060546875,1.0,280.65789794921875,283.6839904785156,299.3277282714844,302.220703125,293.1499938964844,293.1499938964844,280.95001220703125,44446.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256188988685608,1.0,0.0,0.0,3.4176363945007324,3.4176597595214844,7.793723852955736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.509765625,0.0,1348.8662109375,1895.4371337890625,0.0,1818.497802734375,0.8625645637512207,1.0,0.0,3.0,1.0,0.0
17661660,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.4002500772476196,0.3010199069976806,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8827633857727051,0.2312449365854263,0.2191521078348159,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8198013305664062,0.1835451275110244,0.1287554204463958,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8602098822593689,0.2138874530792236,0.2029084265232086,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7260437607765198,0.1260899752378463,0.570975661277771,285.0431213378906,284.95001220703125,301.47442626953125,296.3198547363281,299.331298828125,297.3183288574219,285.0400085449219,1.0,0.3210923671722412,1.0,1.0,0.6615909337997437,1.0,-1.7076895236968994,0.8252533078193665,0.8824361562728882,0.4316031634807586,0.9517356753349304,0.9517356753349304,0.0,46.24874877929688,58.0,43549.9609375,0.0,417.08697509765625,1.0,280.94140625,283.8261108398437,299.2873229980469,302.1047668457031,293.1499938964844,293.1499938964844,280.6499938964844,31967.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140192985534668,1.0,0.0,0.0,3.611790418624878,3.611813306808472,8.704390666025574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.7080078125,0.0,1461.21875,1895.4371337890625,0.0,1723.09814453125,0.893822193145752,1.0,0.0,3.0,1.0,0.0
17661720,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.4002500772476196,0.3010199069976806,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8827633857727051,0.2312449365854263,0.2191521078348159,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8198013305664062,0.1835451275110244,0.1287554204463958,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8602098822593689,0.2138874530792236,0.2029084265232086,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7260437607765198,0.1260899752378463,0.570975661277771,285.0431213378906,284.95001220703125,301.47442626953125,296.3198547363281,299.331298828125,297.3183288574219,285.0400085449219,1.0,0.3210923671722412,1.0,1.0,0.6615909337997437,1.0,-1.7076895236968994,0.8252533078193665,0.8824361562728882,0.4316031634807586,0.9517356753349304,0.9517356753349304,0.0,46.24874877929688,58.0,43549.9609375,0.0,417.08697509765625,1.0,280.94140625,283.8261108398437,299.2873229980469,302.1047668457031,293.1499938964844,293.1499938964844,280.6499938964844,31967.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140192985534668,1.0,0.0,0.0,3.611790418624878,3.611813306808472,8.704390666025574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.7080078125,0.0,1461.21875,1895.4371337890625,0.0,1723.09814453125,0.893822193145752,1.0,0.0,3.0,1.0,0.0
17661780,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.3995863795280456,0.3106829226016998,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8762502074241638,0.2332653254270553,0.2213144600391388,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.813702404499054,0.1847753971815109,0.1297960132360458,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.853635311126709,0.2153859883546829,0.2045690268278122,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7193382382392883,0.1261290311813354,0.5720537900924683,284.8912353515625,284.95001220703125,301.4936828613281,296.33331298828125,299.3360290527344,297.3055419921875,284.9004821777344,1.0,0.3258046209812164,1.0,1.0,0.6609328389167786,1.0,-1.7264256477355957,0.8351055383682251,0.8913201093673706,0.4371274709701538,0.838165283203125,0.838165283203125,0.0,48.38866424560547,61.0,44375.5546875,0.0,434.2633666992188,1.0,280.6576538085937,283.6825256347656,299.3686218261719,302.3088684082031,293.1499938964844,293.1499938964844,280.95001220703125,39662.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259243726730347,1.0,0.0,0.0,3.4983880519866943,3.498411178588867,8.166373390849913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.328125,0.0,1397.2054443359375,1895.4371337890625,0.0,1821.0384521484373,0.8744810223579407,1.0,0.0,3.0,1.0,0.0
17661840,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.3995863795280456,0.3106829226016998,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8762502074241638,0.2332653254270553,0.2213144600391388,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.813702404499054,0.1847753971815109,0.1297960132360458,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.853635311126709,0.2153859883546829,0.2045690268278122,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7193382382392883,0.1261290311813354,0.5720537900924683,284.8912353515625,284.95001220703125,301.4936828613281,296.33331298828125,299.3360290527344,297.3055419921875,284.9004821777344,1.0,0.3258046209812164,1.0,1.0,0.6609328389167786,1.0,-1.7264256477355957,0.8351055383682251,0.8913201093673706,0.4371274709701538,0.838165283203125,0.838165283203125,0.0,48.38866424560547,61.0,44375.5546875,0.0,434.2633666992188,1.0,280.6576538085937,283.6825256347656,299.3686218261719,302.3088684082031,293.1499938964844,293.1499938964844,280.95001220703125,39662.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259243726730347,1.0,0.0,0.0,3.4983880519866943,3.498411178588867,8.166373390849913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.328125,0.0,1397.2054443359375,1895.4371337890625,0.0,1821.0384521484373,0.8744810223579407,1.0,0.0,3.0,1.0,0.0
17661900,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.3991524279117584,0.3160856664180755,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.872468888759613,0.2343995869159698,0.2222996950149536,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.810069739818573,0.1855029016733169,0.1302478313446045,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.849873423576355,0.2162424176931381,0.2053036093711853,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.715417206287384,0.1261747777462005,0.5721679329872131,285.04644775390625,284.95001220703125,301.50152587890625,296.340087890625,299.33819580078125,297.30035400390625,285.0618591308594,1.0,0.3282596170902252,1.0,1.0,0.6606037616729736,1.0,-1.7356561422348022,0.8399680852890015,0.8956881165504456,0.4398505985736847,0.945468246936798,0.945468246936798,0.0,49.58509826660156,61.0,44094.10546875,0.0,443.2720642089844,1.0,280.898681640625,283.84442138671875,299.3111877441406,302.1243896484375,293.1499938964844,293.1499938964844,280.95001220703125,33432.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195653915405273,1.0,0.0,0.0,3.5649454593658447,3.56496810913086,8.480062660964904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.1591796875,0.0,1421.8240966796875,1895.4371337890625,0.0,1768.4471435546875,0.8869783878326416,1.0,0.0,3.0,1.0,0.0
17661960,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.3988246321678161,0.3211438059806824,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8694091439247131,0.2356937080621719,0.223509207367897,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8070427775382996,0.1863762438297271,0.1308522969484329,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8467957377433777,0.2172468453645706,0.2062437832355499,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7119479775428772,0.1263172626495361,0.5728346109390259,285.06573486328125,284.95001220703125,301.5082092285156,296.3468933105469,299.3410949707031,297.2978820800781,285.06231689453125,1.0,0.3307991325855255,1.0,1.0,0.6603759527206421,1.0,-1.7458359003067017,0.8452545404434204,0.9005813598632812,0.4427888691425323,0.9970190525054932,0.9970190525054932,0.0,50.75481414794922,64.0,44514.05078125,0.0,452.8641662597656,1.0,280.942138671875,283.8276062011719,299.33135986328125,302.2085876464844,293.1499938964844,293.1499938964844,280.6499938964844,31130.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183306217193604,1.0,0.0,0.0,3.691234350204468,3.691257953643799,9.09152106487454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.1220703125,0.0,1542.685791015625,1895.4371337890625,0.0,1758.30810546875,0.9111328125,1.0,0.0,3.0,1.0,0.0
17662020,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.3960259258747101,0.3323901295661926,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8621762990951538,0.2376133948564529,0.2256085574626922,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7996483445167542,0.1874934881925583,0.1318360120058059,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8396326899528503,0.2186278998851776,0.2078249007463455,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.703697681427002,0.1262097209692001,0.5733572840690613,284.88543701171875,284.95001220703125,301.5183410644531,296.36053466796875,299.3428039550781,297.288330078125,284.8913879394531,1.0,0.3360137343406677,1.0,1.0,0.6599203944206238,1.0,-1.7655681371688845,0.8554987907409668,0.9100694060325624,0.4485345184803009,0.8717519044876099,0.8717519044876099,0.0,53.35450744628906,52.0,45574.46875,0.0,472.74755859375,1.0,280.6573791503906,283.6460266113281,299.4051818847656,302.4205017089844,293.1499938964844,293.1499938964844,280.95001220703125,38315.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320706844329834,1.0,0.0,0.0,3.63895845413208,3.638982772827149,8.835833114062552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.38427734375,0.0,1538.1927490234375,1895.4371337890625,0.0,1872.4512939453125,0.904045820236206,1.0,0.0,3.0,1.0,0.0
17662080,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.3960259258747101,0.3323901295661926,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8621762990951538,0.2376133948564529,0.2256085574626922,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7996483445167542,0.1874934881925583,0.1318360120058059,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8396326899528503,0.2186278998851776,0.2078249007463455,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.703697681427002,0.1262097209692001,0.5733572840690613,284.88543701171875,284.95001220703125,301.5183410644531,296.36053466796875,299.3428039550781,297.288330078125,284.8913879394531,1.0,0.3360137343406677,1.0,1.0,0.6599203944206238,1.0,-1.7655681371688845,0.8554987907409668,0.9100694060325624,0.4485345184803009,0.8717519044876099,0.8717519044876099,0.0,53.35450744628906,52.0,45574.46875,0.0,472.74755859375,1.0,280.6573791503906,283.6460266113281,299.4051818847656,302.4205017089844,293.1499938964844,293.1499938964844,280.95001220703125,38315.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320706844329834,1.0,0.0,0.0,3.63895845413208,3.638982772827149,8.835833114062552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.38427734375,0.0,1538.1927490234375,1895.4371337890625,0.0,1872.4512939453125,0.904045820236206,1.0,0.0,3.0,1.0,0.0
17662140,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.3942320644855499,0.3301332592964172,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8666446208953857,0.2399231642484665,0.2275889217853546,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.803369402885437,0.1889659613370895,0.1327272057533264,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8432824611663818,0.2203484624624252,0.2092668712139129,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7052994966506958,0.1262981593608856,0.5731490254402161,285.0577087402344,284.95001220703125,301.5244140625,296.37420654296875,299.3479309082031,297.2908630371094,285.0541687011719,1.0,0.3353923857212066,1.0,1.0,0.6594647765159607,1.0,-1.7678018808364868,0.8568788766860962,0.9109229445457458,0.4495250880718231,1.0,1.0,0.0,52.96303939819336,40.0,45287.22265625,0.0,472.9568481445313,1.0,280.9429931640625,283.8044738769531,299.35986328125,302.2958068847656,293.1499938964844,293.1499938964844,280.6499938964844,32276.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248074412345886,1.0,0.0,0.0,3.7858128547668457,3.785837411880493,9.563383400745806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.5673828125,0.0,1660.687744140625,1895.4371337890625,0.0,1811.7559814453125,0.9329421520233154,1.0,0.0,3.0,1.0,0.0
17662200,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.3942320644855499,0.3301332592964172,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8666446208953857,0.2399231642484665,0.2275889217853546,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.803369402885437,0.1889659613370895,0.1327272057533264,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8432824611663818,0.2203484624624252,0.2092668712139129,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7052994966506958,0.1262981593608856,0.5731490254402161,285.0577087402344,284.95001220703125,301.5244140625,296.37420654296875,299.3479309082031,297.2908630371094,285.0541687011719,1.0,0.3353923857212066,1.0,1.0,0.6594647765159607,1.0,-1.7678018808364868,0.8568788766860962,0.9109229445457458,0.4495250880718231,1.0,1.0,0.0,52.96303939819336,40.0,45287.22265625,0.0,472.9568481445313,1.0,280.9429931640625,283.8044738769531,299.35986328125,302.2958068847656,293.1499938964844,293.1499938964844,280.6499938964844,32276.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248074412345886,1.0,0.0,0.0,3.7858128547668457,3.785837411880493,9.563383400745806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.5673828125,0.0,1660.687744140625,1895.4371337890625,0.0,1811.7559814453125,0.9329421520233154,1.0,0.0,3.0,1.0,0.0
17662260,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9990000128746032,0.3955220282077789,0.3160800039768219,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8818317651748657,0.241736426949501,0.2294050008058548,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8165377378463745,0.189974159002304,0.1334975063800811,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8568600416183472,0.2216021120548248,0.2105435878038406,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7156185507774353,0.126186192035675,0.5726531147956848,284.85064697265625,284.95001220703125,301.52685546875,296.38787841796875,299.34820556640625,297.2889404296875,284.8549499511719,1.0,0.3304417133331299,1.0,1.0,0.6589990258216858,1.0,-1.7549809217453003,0.8506739139556885,0.9043070077896118,0.4462730586528778,0.8598260879516602,0.8598260879516602,0.0,49.99797058105469,43.0,45603.2734375,0.0,456.1620178222656,1.0,280.6571350097656,283.608642578125,299.4198303222656,302.4560241699219,293.1499938964844,293.1499938964844,280.95001220703125,40008.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360258102416992,1.0,0.0,0.0,3.686911582946777,3.686936616897583,9.070239457287244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.11181640625,0.0,1604.9219970703125,1895.4371337890625,0.0,1905.8250732421875,0.9154873490333556,1.0,0.0,3.0,1.0,0.0
17662320,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9990000128746032,0.3955220282077789,0.3160800039768219,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8818317651748657,0.241736426949501,0.2294050008058548,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8165377378463745,0.189974159002304,0.1334975063800811,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8568600416183472,0.2216021120548248,0.2105435878038406,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7156185507774353,0.126186192035675,0.5726531147956848,284.85064697265625,284.95001220703125,301.52685546875,296.38787841796875,299.34820556640625,297.2889404296875,284.8549499511719,1.0,0.3304417133331299,1.0,1.0,0.6589990258216858,1.0,-1.7549809217453003,0.8506739139556885,0.9043070077896118,0.4462730586528778,0.8598260879516602,0.8598260879516602,0.0,49.99797058105469,43.0,45603.2734375,0.0,456.1620178222656,1.0,280.6571350097656,283.608642578125,299.4198303222656,302.4560241699219,293.1499938964844,293.1499938964844,280.95001220703125,40008.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360258102416992,1.0,0.0,0.0,3.686911582946777,3.686936616897583,9.070239457287244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.11181640625,0.0,1604.9219970703125,1895.4371337890625,0.0,1905.8250732421875,0.9154873490333556,1.0,0.0,3.0,1.0,0.0
17662380,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.401098757982254,0.3067774772644043,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8933759331703186,0.2440174221992492,0.2312748581171035,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8257710337638855,0.1914149224758148,0.1343064308166504,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8671441674232483,0.2232681065797805,0.2118530720472335,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7223790884017944,0.1263661235570907,0.5724930167198181,285.0251770019531,284.95001220703125,301.5260314941406,296.4015197753906,299.3487548828125,297.2896728515625,285.0211486816406,1.0,0.3279902338981628,1.0,1.0,0.6585333347320557,1.0,-1.7483956813812256,0.8476703763008118,0.9007253050804138,0.4445713758468628,0.9903234243392944,0.9903234243392944,0.0,48.13533782958984,46.0,44891.1796875,0.0,446.6178588867188,1.0,280.9432983398437,283.7777099609375,299.3666076660156,302.2825622558594,293.1499938964844,293.1499938964844,280.6499938964844,32930.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243248820304871,1.0,0.0,0.0,3.789241790771485,3.78926682472229,9.580714959156469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.482421875,0.0,1669.8240966796875,1895.4371337890625,0.0,1807.751220703125,0.9343757629394532,1.0,0.0,3.0,1.0,0.0
17662440,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.401098757982254,0.3067774772644043,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8933759331703186,0.2440174221992492,0.2312748581171035,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8257710337638855,0.1914149224758148,0.1343064308166504,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8671441674232483,0.2232681065797805,0.2118530720472335,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7223790884017944,0.1263661235570907,0.5724930167198181,285.0251770019531,284.95001220703125,301.5260314941406,296.4015197753906,299.3487548828125,297.2896728515625,285.0211486816406,1.0,0.3279902338981628,1.0,1.0,0.6585333347320557,1.0,-1.7483956813812256,0.8476703763008118,0.9007253050804138,0.4445713758468628,0.9903234243392944,0.9903234243392944,0.0,48.13533782958984,46.0,44891.1796875,0.0,446.6178588867188,1.0,280.9432983398437,283.7777099609375,299.3666076660156,302.2825622558594,293.1499938964844,293.1499938964844,280.6499938964844,32930.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243248820304871,1.0,0.0,0.0,3.789241790771485,3.78926682472229,9.580714959156469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.482421875,0.0,1669.8240966796875,1895.4371337890625,0.0,1807.751220703125,0.9343757629394532,1.0,0.0,3.0,1.0,0.0
