time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.404001921415329,0.3038511574268341,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8977649211883545,0.2450590878725052,0.2323598712682724,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8292021155357361,0.1920416057109832,0.1348130255937576,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8710247874259949,0.2240098863840103,0.2126462906599044,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7247344255447388,0.1264375001192093,0.5729959011077881,284.867919921875,284.95001220703125,301.5245056152344,296.4083251953125,299.3495788574219,297.2919311523437,284.8488464355469,1.0,0.3274874985218048,1.0,1.0,0.6583004593849182,1.0,-1.7483484745025637,0.8477959632873535,0.90055251121521,0.4446713924407959,0.8887283802032471,0.8887283802032471,0.0,47.60393142700195,46.0,45599.46484375,0.0,445.0081176757813,1.0,280.6942749023437,283.58990478515625,299.4408264160156,302.5058898925781,293.1499938964844,293.1499938964844,280.6499938964844,36500.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311980128288269,1.0,0.0,0.0,3.781103372573853,3.781128644943237,9.53960466176795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.45703125,0.0,1687.8580322265625,1895.4371337890625,0.0,1865.1175537109373,0.9327794313430786,1.0,0.0,3.0,1.0,0.0
17662560,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.4064034223556518,0.3025684654712677,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9001955986022949,0.2459039837121963,0.233206495642662,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8309495449066162,0.1924851536750793,0.1351564079523086,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8730553388595581,0.2245640605688095,0.2132177203893661,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7256540656089783,0.1263865232467651,0.572917640209198,284.8544616699219,284.95001220703125,301.52227783203125,296.41510009765625,299.349609375,297.2925720214844,284.86358642578125,1.0,0.3273666203022003,1.0,1.0,0.6578062176704407,1.0,-1.748828649520874,0.8483366966247559,0.9004919528961182,0.4450720846652984,0.8446494936943054,0.8446494936943054,0.0,47.38290023803711,49.0,45206.171875,0.0,444.63958740234375,1.0,280.6567077636719,283.6260681152344,299.43438720703125,302.4372253417969,293.1499938964844,293.1499938964844,280.95001220703125,41273.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328651547431946,1.0,0.0,0.0,3.628547430038452,3.6285719871521,8.78534592629876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.96533203125,0.0,1548.6541748046875,1895.4371337890625,0.0,1879.136962890625,0.9041012525558472,1.0,0.0,3.0,1.0,0.0
17662620,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.4115757048130035,0.3018803298473358,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.903653085231781,0.2483377456665039,0.235282763838768,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8333431482315063,0.1940514743328094,0.1361010074615478,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8757727742195129,0.2263446152210235,0.2146981507539749,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.72648024559021,0.1267129480838775,0.5737221240997314,285.04248046875,284.95001220703125,301.5159606933594,296.4285583496094,299.35321044921875,297.3018493652344,285.0390014648437,1.0,0.3281728327274322,1.0,1.0,0.6568177342414856,1.0,-1.7543684244155884,0.8517629504203796,0.9026054739952089,0.4471566379070282,0.9938074946403505,0.9938074946403505,0.0,47.37571716308594,52.0,44872.66015625,0.0,447.9627990722656,1.0,280.94305419921875,283.7945861816406,299.39520263671875,302.3013610839844,293.1499938964844,293.1499938964844,280.6499938964844,32435.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215000987052917,1.0,0.0,0.0,3.7647454738616943,3.764770030975342,9.457242526877964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9248046875,0.0,1637.110107421875,1895.4371337890625,0.0,1784.3814697265625,0.9285227060317992,1.0,0.0,3.0,1.0,0.0
17662680,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.4115757048130035,0.3018803298473358,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.903653085231781,0.2483377456665039,0.235282763838768,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8333431482315063,0.1940514743328094,0.1361010074615478,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8757727742195129,0.2263446152210235,0.2146981507539749,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.72648024559021,0.1267129480838775,0.5737221240997314,285.04248046875,284.95001220703125,301.5159606933594,296.4285583496094,299.35321044921875,297.3018493652344,285.0390014648437,1.0,0.3281728327274322,1.0,1.0,0.6568177342414856,1.0,-1.7543684244155884,0.8517629504203796,0.9026054739952089,0.4471566379070282,0.9938074946403505,0.9938074946403505,0.0,47.37571716308594,52.0,44872.66015625,0.0,447.9627990722656,1.0,280.94305419921875,283.7945861816406,299.39520263671875,302.3013610839844,293.1499938964844,293.1499938964844,280.6499938964844,32435.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215000987052917,1.0,0.0,0.0,3.7647454738616943,3.764770030975342,9.457242526877964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9248046875,0.0,1637.110107421875,1895.4371337890625,0.0,1784.3814697265625,0.9285227060317992,1.0,0.0,3.0,1.0,0.0
17662740,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.4145227670669555,0.3042416274547577,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9039576053619384,0.2503041923046112,0.2373526841402053,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8330968618392944,0.1951769590377807,0.13703553378582,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8754894733428955,0.2276899814605713,0.2161708325147628,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7252146005630493,0.1268571615219116,0.5749596953392029,284.87176513671875,284.95001220703125,301.5074768066406,296.4418334960937,299.3512878417969,297.3023986816406,284.8788757324219,1.0,0.3301576972007751,1.0,1.0,0.6558292508125305,1.0,-1.7640645503997805,0.8572869300842285,0.9067776203155518,0.4504569470882416,0.8606866598129272,0.8606866598129272,0.0,48.00734329223633,55.0,45560.2109375,0.0,455.7557678222656,1.0,280.6570739746094,283.6324462890625,299.4703674316406,302.4889221191406,293.1499938964844,293.1499938964844,280.95001220703125,39874.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732055127620697,1.0,0.0,0.0,3.652500629425049,3.6525254249572754,8.901719183995738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.2041015625,0.0,1564.9608154296875,1895.4371337890625,0.0,1872.320556640625,0.90828937292099,1.0,0.0,3.0,1.0,0.0
17662800,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.4145227670669555,0.3042416274547577,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9039576053619384,0.2503041923046112,0.2373526841402053,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8330968618392944,0.1951769590377807,0.13703553378582,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8754894733428955,0.2276899814605713,0.2161708325147628,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7252146005630493,0.1268571615219116,0.5749596953392029,284.87176513671875,284.95001220703125,301.5074768066406,296.4418334960937,299.3512878417969,297.3023986816406,284.8788757324219,1.0,0.3301576972007751,1.0,1.0,0.6558292508125305,1.0,-1.7640645503997805,0.8572869300842285,0.9067776203155518,0.4504569470882416,0.8606866598129272,0.8606866598129272,0.0,48.00734329223633,55.0,45560.2109375,0.0,455.7557678222656,1.0,280.6570739746094,283.6324462890625,299.4703674316406,302.4889221191406,293.1499938964844,293.1499938964844,280.95001220703125,39874.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732055127620697,1.0,0.0,0.0,3.652500629425049,3.6525254249572754,8.901719183995738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.2041015625,0.0,1564.9608154296875,1895.4371337890625,0.0,1872.320556640625,0.90828937292099,1.0,0.0,3.0,1.0,0.0
17662860,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4170419871807098,0.3089219033718109,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902008891105652,0.2527671754360199,0.2395019233226776,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8309917449951172,0.1967473030090332,0.1380170285701751,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8730573058128357,0.2294698059558868,0.2176964282989502,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7222580909729004,0.1272089183330536,0.5761858224868774,285.0599975585937,284.95001220703125,301.4971923828125,296.4549560546875,299.3489074707031,297.3043212890625,285.0579528808594,1.0,0.3330258131027221,1.0,1.0,0.6552057266235352,1.0,-1.7767438888549805,0.8641114234924316,0.9126324653625488,0.4543673992156982,1.0,1.0,0.0,49.13087463378906,58.0,45392.45703125,0.0,466.9636535644531,1.0,280.9429931640625,283.8049621582031,299.4319763183594,302.36773681640625,293.1499938964844,293.1499938964844,280.6499938964844,32409.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228923439979553,1.0,0.0,0.0,3.7926242351531982,3.792649030685425,9.597827101970324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.9296875,0.0,1669.7979736328125,1895.4371337890625,0.0,1795.884521484375,0.9346613883972168,1.0,0.0,3.0,1.0,0.0
17662920,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4170419871807098,0.3089219033718109,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.902008891105652,0.2527671754360199,0.2395019233226776,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8309917449951172,0.1967473030090332,0.1380170285701751,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8730573058128357,0.2294698059558868,0.2176964282989502,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7222580909729004,0.1272089183330536,0.5761858224868774,285.0599975585937,284.95001220703125,301.4971923828125,296.4549560546875,299.3489074707031,297.3043212890625,285.0579528808594,1.0,0.3330258131027221,1.0,1.0,0.6552057266235352,1.0,-1.7767438888549805,0.8641114234924316,0.9126324653625488,0.4543673992156982,1.0,1.0,0.0,49.13087463378906,58.0,45392.45703125,0.0,466.9636535644531,1.0,280.9429931640625,283.8049621582031,299.4319763183594,302.36773681640625,293.1499938964844,293.1499938964844,280.6499938964844,32409.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228923439979553,1.0,0.0,0.0,3.7926242351531982,3.792649030685425,9.597827101970324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.9296875,0.0,1669.7979736328125,1895.4371337890625,0.0,1795.884521484375,0.9346613883972168,1.0,0.0,3.0,1.0,0.0
17662980,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.4175845682621002,0.3156112730503082,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8981149792671204,0.2547445595264435,0.2416269481182098,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8272558450698853,0.1978606432676315,0.1389752477407455,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8687970638275146,0.2307997792959213,0.2191976457834243,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7178812026977539,0.127300426363945,0.5774359703063965,284.8804931640625,284.95001220703125,301.4854736328125,296.4678039550781,299.34136962890625,297.297607421875,284.8857421875,1.0,0.3366185128688812,1.0,1.0,0.6545822024345398,1.0,-1.791782021522522,0.872117817401886,0.9196641445159912,0.4589866399765014,0.8866999745368958,0.8866999745368958,0.0,50.69779968261719,61.0,46379.07421875,0.0,481.1598815917969,1.0,280.65704345703125,283.6239013671875,299.5050964355469,302.5718078613281,293.1499938964844,293.1499938964844,280.95001220703125,38546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350884675979614,1.0,0.0,0.0,3.730913877487183,3.730939149856568,9.288032742915676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.56494140625,0.0,1644.5413818359375,1895.4371337890625,0.0,1897.895751953125,0.9247053265571594,1.0,0.0,3.0,1.0,0.0
17663040,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.4175845682621002,0.3156112730503082,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8981149792671204,0.2547445595264435,0.2416269481182098,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8272558450698853,0.1978606432676315,0.1389752477407455,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8687970638275146,0.2307997792959213,0.2191976457834243,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7178812026977539,0.127300426363945,0.5774359703063965,284.8804931640625,284.95001220703125,301.4854736328125,296.4678039550781,299.34136962890625,297.297607421875,284.8857421875,1.0,0.3366185128688812,1.0,1.0,0.6545822024345398,1.0,-1.791782021522522,0.872117817401886,0.9196641445159912,0.4589866399765014,0.8866999745368958,0.8866999745368958,0.0,50.69779968261719,61.0,46379.07421875,0.0,481.1598815917969,1.0,280.65704345703125,283.6239013671875,299.5050964355469,302.5718078613281,293.1499938964844,293.1499938964844,280.95001220703125,38546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350884675979614,1.0,0.0,0.0,3.730913877487183,3.730939149856568,9.288032742915676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.56494140625,0.0,1644.5413818359375,1895.4371337890625,0.0,1897.895751953125,0.9247053265571594,1.0,0.0,3.0,1.0,0.0
17663100,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.417567104101181,0.3198403418064117,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8952068090438843,0.2558520436286926,0.2425643056631088,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8245617151260376,0.1985214352607727,0.1393667608499527,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8657681345939636,0.2315621525049209,0.2198251783847808,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7148555517196655,0.127364844083786,0.5775719881057739,285.0408020019531,284.95001220703125,301.47918701171875,296.4741516113281,299.3376159667969,297.29461669921875,285.0577087402344,1.0,0.3385960459709167,1.0,1.0,0.6542704701423645,1.0,-1.7993711233139038,0.8761624097824097,0.9232086539268494,0.4613091647624969,0.9934310913085938,0.9934310913085938,0.0,51.661041259765625,61.0,45923.44140625,0.0,488.9359130859375,1.0,280.9040832519531,283.8047790527344,299.4458312988281,302.3742980957031,293.1499938964844,293.1499938964844,280.95001220703125,34122.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287180423736572,1.0,0.0,0.0,3.768005132675171,3.7680299282073975,9.473626505496212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.7939453125,0.0,1653.9569091796875,1895.4371337890625,0.0,1844.3380126953125,0.932661771774292,1.0,0.0,3.0,1.0,0.0
17663160,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9990000128746032,0.4175819456577301,0.3237554132938385,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8929990530014038,0.2571845650672912,0.2437745332717895,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8224942088127136,0.1993820965290069,0.13994000852108,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8634089231491089,0.2325269728899002,0.2206973433494568,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7123194336891174,0.1275714635848999,0.5783917903900146,285.0795593261719,284.95001220703125,301.4726867675781,296.4804077148437,299.3351135253906,297.2945556640625,285.0805053710937,1.0,0.3407145142555237,1.0,1.0,0.6540893912315369,1.0,-1.8082436323165887,0.8807799220085144,0.927463710308075,0.4639192223548889,1.0,1.0,0.0,52.604095458984375,64.0,46221.453125,0.0,497.5397033691406,1.0,280.9429626464844,283.8168640136719,299.46368408203125,302.4496154785156,293.1499938964844,293.1499938964844,280.6499938964844,33279.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72731614112854,1.0,0.0,0.0,3.842498540878296,3.84252405166626,9.85191604740976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.080078125,0.0,1736.6328125,1895.4371337890625,0.0,1832.6312255859373,0.9465689659118652,1.0,0.0,3.0,1.0,0.0
17663220,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.4153442978858948,0.33279749751091,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8873274326324463,0.259224534034729,0.245970070362091,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8171795606613159,0.2004788964986801,0.140907272696495,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8575287461280823,0.2338383048772812,0.2222080379724502,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7061585783958435,0.1277031153440475,0.5797765851020813,284.8979797363281,284.95001220703125,301.4591979980469,296.4927062988281,299.3215637207031,297.2785949707031,284.9017944335937,1.0,0.3452405929565429,1.0,1.0,0.6537273526191711,1.0,-1.826375961303711,0.8901948928833008,0.9361811280250548,0.469284176826477,0.921439290046692,0.921439290046692,0.0,54.7697868347168,67.0,47533.578125,0.0,516.1033935546875,1.0,280.6557312011719,283.6239929199219,299.5359191894531,302.6698303222656,293.1499938964844,293.1499938964844,280.3500061035156,37326.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403219938278198,1.0,0.0,0.0,3.822932481765747,3.822958469390869,9.751838661031798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4345703125,0.0,1744.6026611328125,1895.4371337890625,0.0,1942.324951171875,0.9445337653160096,1.0,0.0,3.0,1.0,0.0
17663280,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.4153442978858948,0.33279749751091,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8873274326324463,0.259224534034729,0.245970070362091,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8171795606613159,0.2004788964986801,0.140907272696495,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8575287461280823,0.2338383048772812,0.2222080379724502,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7061585783958435,0.1277031153440475,0.5797765851020813,284.8979797363281,284.95001220703125,301.4591979980469,296.4927062988281,299.3215637207031,297.2785949707031,284.9017944335937,1.0,0.3452405929565429,1.0,1.0,0.6537273526191711,1.0,-1.826375961303711,0.8901948928833008,0.9361811280250548,0.469284176826477,0.921439290046692,0.921439290046692,0.0,54.7697868347168,67.0,47533.578125,0.0,516.1033935546875,1.0,280.6557312011719,283.6239929199219,299.5359191894531,302.6698303222656,293.1499938964844,293.1499938964844,280.3500061035156,37326.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403219938278198,1.0,0.0,0.0,3.822932481765747,3.822958469390869,9.751838661031798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4345703125,0.0,1744.6026611328125,1895.4371337890625,0.0,1942.324951171875,0.9445337653160096,1.0,0.0,3.0,1.0,0.0
17663340,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.4108253717422485,0.3436872363090515,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8796799778938293,0.2609229683876037,0.2476586252450943,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8098031878471375,0.2011929750442505,0.1414800137281417,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8498002290725708,0.2347465902566909,0.2231716960668563,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6981715559959412,0.1275859326124191,0.5797865986824036,284.8653259277344,284.95001220703125,301.44537353515625,296.5046691894531,299.3073425292969,297.2613830566406,284.8785095214844,1.0,0.3499654829502105,1.0,1.0,0.6533652544021606,1.0,-1.8433362245559688,0.8990229368209839,0.94431334733963,0.4743247330188751,0.825918972492218,0.825918972492218,0.0,57.33747100830078,55.0,48066.80859375,0.0,535.4752807617188,1.0,280.3572998046875,283.60693359375,299.5306701660156,302.7105712890625,293.1499938964844,293.1499938964844,280.6499938964844,43056.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488164901733398,1.0,0.0,0.0,3.5261855125427246,3.526209592819214,8.296666464957525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.03662109375,0.0,1450.7421875,1895.4371337890625,0.0,2015.220947265625,0.8847284317016602,1.0,0.0,3.0,1.0,0.0
17663400,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.4108253717422485,0.3436872363090515,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8796799778938293,0.2609229683876037,0.2476586252450943,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8098031878471375,0.2011929750442505,0.1414800137281417,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8498002290725708,0.2347465902566909,0.2231716960668563,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6981715559959412,0.1275859326124191,0.5797865986824036,284.8653259277344,284.95001220703125,301.44537353515625,296.5046691894531,299.3073425292969,297.2613830566406,284.8785095214844,1.0,0.3499654829502105,1.0,1.0,0.6533652544021606,1.0,-1.8433362245559688,0.8990229368209839,0.94431334733963,0.4743247330188751,0.825918972492218,0.825918972492218,0.0,57.33747100830078,55.0,48066.80859375,0.0,535.4752807617188,1.0,280.3572998046875,283.60693359375,299.5306701660156,302.7105712890625,293.1499938964844,293.1499938964844,280.6499938964844,43056.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488164901733398,1.0,0.0,0.0,3.5261855125427246,3.526209592819214,8.296666464957525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.03662109375,0.0,1450.7421875,1895.4371337890625,0.0,2015.220947265625,0.8847284317016602,1.0,0.0,3.0,1.0,0.0
17663460,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.4088984429836273,0.3401653468608856,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8853804469108582,0.2634464204311371,0.2498068064451217,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8140920400619507,0.2026239037513733,0.1423250585794448,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8542671203613281,0.2363678067922592,0.2244920581579208,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7009195685386658,0.1278268247842788,0.5802392959594727,285.0286560058594,284.95001220703125,301.4316101074219,296.5162658691406,299.30194091796875,297.2632141113281,285.0238952636719,1.0,0.3490014672279358,1.0,1.0,0.653187096118927,1.0,-1.8448450565338133,0.8998757600784302,0.9449692368507384,0.4749962389469147,0.9602558612823486,0.9602558612823486,0.0,56.66292953491211,43.0,47805.97265625,0.0,534.374267578125,1.0,280.6424560546875,283.7437438964844,299.48858642578125,302.579833984375,293.1499938964844,293.1499938964844,280.3500061035156,32646.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386102080345154,1.0,0.0,0.0,3.688789129257202,3.688812732696533,9.07947878658888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.78125,0.0,1551.3953857421875,1895.4371337890625,0.0,1927.75146484375,0.9114455580711364,1.0,0.0,3.0,1.0,0.0
17663520,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.4088984429836273,0.3401653468608856,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8853804469108582,0.2634464204311371,0.2498068064451217,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8140920400619507,0.2026239037513733,0.1423250585794448,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8542671203613281,0.2363678067922592,0.2244920581579208,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7009195685386658,0.1278268247842788,0.5802392959594727,285.0286560058594,284.95001220703125,301.4316101074219,296.5162658691406,299.30194091796875,297.2632141113281,285.0238952636719,1.0,0.3490014672279358,1.0,1.0,0.653187096118927,1.0,-1.8448450565338133,0.8998757600784302,0.9449692368507384,0.4749962389469147,0.9602558612823486,0.9602558612823486,0.0,56.66292953491211,43.0,47805.97265625,0.0,534.374267578125,1.0,280.6424560546875,283.7437438964844,299.48858642578125,302.579833984375,293.1499938964844,293.1499938964844,280.3500061035156,32646.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386102080345154,1.0,0.0,0.0,3.688789129257202,3.688812732696533,9.07947878658888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.78125,0.0,1551.3953857421875,1895.4371337890625,0.0,1927.75146484375,0.9114455580711364,1.0,0.0,3.0,1.0,0.0
17663580,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.4102175235748291,0.3253539204597473,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.901366651058197,0.265378326177597,0.2517190277576446,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8267704844474792,0.203505203127861,0.1429948508739471,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8683096170425415,0.2374460846185684,0.2255857437849044,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7118719816207886,0.1278285533189773,0.5801599025726318,284.8690490722656,284.95001220703125,301.4182434082031,296.5274963378906,299.29498291015625,297.2630615234375,284.8775939941406,1.0,0.3438367843627929,1.0,1.0,0.6530088782310486,1.0,-1.831388592720032,0.8931562900543213,0.9382322430610656,0.47136390209198,0.8251889944076538,0.8251889944076538,0.0,53.43860626220703,46.0,47811.6953125,0.0,515.271240234375,1.0,280.3573608398437,283.61016845703125,299.5472106933594,302.71905517578125,293.1499938964844,293.1499938964844,280.6499938964844,41467.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473390698432922,1.0,0.0,0.0,3.505242824554444,3.505266666412353,8.198408636417298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.98193359375,0.0,1417.288330078125,1895.4371337890625,0.0,2002.4752197265625,0.8774701356887817,1.0,0.0,3.0,1.0,0.0
17663640,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.4102175235748291,0.3253539204597473,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.901366651058197,0.265378326177597,0.2517190277576446,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8267704844474792,0.203505203127861,0.1429948508739471,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8683096170425415,0.2374460846185684,0.2255857437849044,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7118719816207886,0.1278285533189773,0.5801599025726318,284.8690490722656,284.95001220703125,301.4182434082031,296.5274963378906,299.29498291015625,297.2630615234375,284.8775939941406,1.0,0.3438367843627929,1.0,1.0,0.6530088782310486,1.0,-1.831388592720032,0.8931562900543213,0.9382322430610656,0.47136390209198,0.8251889944076538,0.8251889944076538,0.0,53.43860626220703,46.0,47811.6953125,0.0,515.271240234375,1.0,280.3573608398437,283.61016845703125,299.5472106933594,302.71905517578125,293.1499938964844,293.1499938964844,280.6499938964844,41467.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473390698432922,1.0,0.0,0.0,3.505242824554444,3.505266666412353,8.198408636417298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.98193359375,0.0,1417.288330078125,1895.4371337890625,0.0,2002.4752197265625,0.8774701356887817,1.0,0.0,3.0,1.0,0.0
17663700,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.412670373916626,0.319744348526001,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9080337882041932,0.2665354013442993,0.2526126801967621,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8317762017250061,0.2041158974170684,0.1432861685752868,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8740293383598328,0.2381465286016464,0.2260670065879821,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.715914785861969,0.1279348134994506,0.5800313949584961,285.0164794921875,284.95001220703125,301.4118347167969,296.532958984375,299.2940979003906,297.26739501953125,285.0283508300781,1.0,0.3422890603542328,1.0,1.0,0.6529198288917542,1.0,-1.8264894485473635,0.8907581567764282,0.9357312917709352,0.4699349105358124,0.919140636920929,0.919140636920929,0.0,52.25200271606445,46.0,47181.9765625,0.0,508.3454895019531,1.0,280.59844970703125,283.7685546875,299.4865417480469,302.5032653808594,293.1499938964844,293.1499938964844,280.6499938964844,34841.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390948534011841,1.0,0.0,0.0,3.547438859939575,3.547461748123169,8.396980319957947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.40380859375,0.0,1413.6026611328125,1895.4371337890625,0.0,1931.87353515625,0.8842436671257019,1.0,0.0,3.0,1.0,0.0
17663760,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.4157041013240814,0.3153286874294281,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9143143892288208,0.2678589820861816,0.2537806630134582,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8362547159194946,0.2048762738704681,0.1437610685825348,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8791148066520691,0.2389982491731643,0.2267946004867553,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7193670868873596,0.1281545013189315,0.5806812644004822,285.0180053710937,284.95001220703125,301.4056396484375,296.5382995605469,299.2952575683594,297.2746887207031,285.0134582519531,1.0,0.3412717282772064,1.0,1.0,0.6525519490242004,1.0,-1.8248111009597776,0.8901456594467163,0.9346653819084167,0.4696528017520904,0.9455896615982056,0.9455896615982056,0.0,51.38201141357422,49.0,47293.9921875,0.0,504.541015625,1.0,280.6419677734375,283.7445983886719,299.5037841796875,302.5654602050781,293.1499938964844,293.1499938964844,280.3500061035156,32683.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358930110931396,1.0,0.0,0.0,3.6469883918762207,3.6470117568969727,8.874870331965212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8505859375,0.0,1505.029052734375,1895.4371337890625,0.0,1904.700927734375,0.9020864963531494,1.0,0.0,3.0,1.0,0.0
17663820,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.4206556379795074,0.3107868134975433,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9222370386123656,0.2698496580123901,0.2558017075061798,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8414306044578552,0.2057962566614151,0.1444990932941436,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8850276470184326,0.240099623799324,0.227966234087944,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7229688763618469,0.1282678246498108,0.5814940929412842,284.87908935546875,284.95001220703125,301.39422607421875,296.5486755371094,299.29327392578125,297.279541015625,284.8892517089844,1.0,0.3405704498291015,1.0,1.0,0.6518163084983826,1.0,-1.8250513076782229,0.890758216381073,0.9342930912971495,0.4701725542545318,0.8226400017738342,0.8226400017738342,0.0,50.54380798339844,52.0,47447.49609375,0.0,502.0949401855469,1.0,280.35772705078125,283.6282043457031,299.5649108886719,302.7068786621094,293.1499938964844,293.1499938964844,280.6499938964844,41201.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438040375709534,1.0,0.0,0.0,3.459542751312256,3.4595658779144287,7.986025707396038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.08740234375,0.0,1368.307373046875,1895.4371337890625,0.0,1972.091796875,0.8675963282585144,1.0,0.0,3.0,1.0,0.0
17663880,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.4206556379795074,0.3107868134975433,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9222370386123656,0.2698496580123901,0.2558017075061798,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8414306044578552,0.2057962566614151,0.1444990932941436,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8850276470184326,0.240099623799324,0.227966234087944,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7229688763618469,0.1282678246498108,0.5814940929412842,284.87908935546875,284.95001220703125,301.39422607421875,296.5486755371094,299.29327392578125,297.279541015625,284.8892517089844,1.0,0.3405704498291015,1.0,1.0,0.6518163084983826,1.0,-1.8250513076782229,0.890758216381073,0.9342930912971495,0.4701725542545318,0.8226400017738342,0.8226400017738342,0.0,50.54380798339844,52.0,47447.49609375,0.0,502.0949401855469,1.0,280.35772705078125,283.6282043457031,299.5649108886719,302.7068786621094,293.1499938964844,293.1499938964844,280.6499938964844,41201.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438040375709534,1.0,0.0,0.0,3.459542751312256,3.4595658779144287,7.986025707396038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.08740234375,0.0,1368.307373046875,1895.4371337890625,0.0,1972.091796875,0.8675963282585144,1.0,0.0,3.0,1.0,0.0
17663940,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.4258040487766266,0.3098517656326294,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9264293909072876,0.2724187970161438,0.2580217719078064,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8438222408294678,0.2072229832410812,0.145361065864563,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8877018094062805,0.2416969537734985,0.2292932122945785,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7240567207336426,0.1286087930202484,0.582552969455719,285.0283203125,284.95001220703125,301.3843078613281,296.5586242675781,299.2965087890625,297.2926025390625,285.02410888671875,1.0,0.3413231670856476,1.0,1.0,0.6510806679725647,1.0,-1.8304896354675293,0.8940131068229675,0.9364765286445618,0.472155898809433,0.9504734873771667,0.9504734873771667,0.0,50.493125915527344,55.0,47190.05859375,0.0,505.5029602050781,1.0,280.6415710449219,283.7529296875,299.52862548828125,302.5792541503906,293.1499938964844,293.1499938964844,280.3500061035156,32148.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333359718322754,1.0,0.0,0.0,3.628974199295044,3.628997325897217,8.787413889876916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.5185546875,0.0,1481.2498779296875,1895.4371337890625,0.0,1883.103515625,0.8976382613182068,1.0,0.0,3.0,1.0,0.0
17664000,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.4258040487766266,0.3098517656326294,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9264293909072876,0.2724187970161438,0.2580217719078064,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8438222408294678,0.2072229832410812,0.145361065864563,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8877018094062805,0.2416969537734985,0.2292932122945785,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7240567207336426,0.1286087930202484,0.582552969455719,285.0283203125,284.95001220703125,301.3843078613281,296.5586242675781,299.2965087890625,297.2926025390625,285.02410888671875,1.0,0.3413231670856476,1.0,1.0,0.6510806679725647,1.0,-1.8304896354675293,0.8940131068229675,0.9364765286445618,0.472155898809433,0.9504734873771667,0.9504734873771667,0.0,50.493125915527344,55.0,47190.05859375,0.0,505.5029602050781,1.0,280.6415710449219,283.7529296875,299.52862548828125,302.5792541503906,293.1499938964844,293.1499938964844,280.3500061035156,32148.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333359718322754,1.0,0.0,0.0,3.628974199295044,3.628997325897217,8.787413889876916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.5185546875,0.0,1481.2498779296875,1895.4371337890625,0.0,1883.103515625,0.8976382613182068,1.0,0.0,3.0,1.0,0.0
17664060,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.4288280010223388,0.3123452961444855,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9264885783195496,0.2744470536708832,0.2601408064365387,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8431263566017151,0.2081508487462997,0.1461503952741623,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8868978023529053,0.2428000420331955,0.2305275648832321,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7226015329360962,0.1286829710006714,0.5834585428237915,284.885986328125,284.95001220703125,301.37628173828125,296.5680847167969,299.2940979003906,297.2933044433594,284.8953857421875,1.0,0.34323450922966,1.0,1.0,0.6505296230316162,1.0,-1.839544892311096,0.8989772200584412,0.940567672252655,0.4750946164131164,0.8324255347251892,0.8324255347251892,0.0,51.158302307128906,58.0,47699.36328125,0.0,513.561767578125,1.0,280.35772705078125,283.6259460449219,299.593017578125,302.7457275390625,293.1499938964844,293.1499938964844,280.6499938964844,40246.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429602742195129,1.0,0.0,0.0,3.480910301208496,3.480933427810669,8.08497986781731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.3857421875,0.0,1383.3629150390625,1895.4371337890625,0.0,1964.8641357421875,0.871365487575531,1.0,0.0,3.0,1.0,0.0
17664120,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.4288280010223388,0.3123452961444855,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9264885783195496,0.2744470536708832,0.2601408064365387,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8431263566017151,0.2081508487462997,0.1461503952741623,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8868978023529053,0.2428000420331955,0.2305275648832321,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7226015329360962,0.1286829710006714,0.5834585428237915,284.885986328125,284.95001220703125,301.37628173828125,296.5680847167969,299.2940979003906,297.2933044433594,284.8953857421875,1.0,0.34323450922966,1.0,1.0,0.6505296230316162,1.0,-1.839544892311096,0.8989772200584412,0.940567672252655,0.4750946164131164,0.8324255347251892,0.8324255347251892,0.0,51.158302307128906,58.0,47699.36328125,0.0,513.561767578125,1.0,280.35772705078125,283.6259460449219,299.593017578125,302.7457275390625,293.1499938964844,293.1499938964844,280.6499938964844,40246.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429602742195129,1.0,0.0,0.0,3.480910301208496,3.480933427810669,8.08497986781731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.3857421875,0.0,1383.3629150390625,1895.4371337890625,0.0,1964.8641357421875,0.871365487575531,1.0,0.0,3.0,1.0,0.0
17664180,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.4311886131763458,0.3169322311878204,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9243793487548828,0.277045875787735,0.2624211609363556,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.840848982334137,0.2095716893672943,0.1470340490341186,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.884252667427063,0.2443861961364746,0.2318788319826126,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7197402715682983,0.1290127635002136,0.5845918655395508,285.0431823730469,284.95001220703125,301.3705139160156,296.5770874023437,299.2929077148437,297.2939453125,285.03912353515625,1.0,0.3460235297679901,1.0,1.0,0.6499786376953125,1.0,-1.851832151412964,0.9055872559547424,0.9462448954582214,0.4789338409900665,0.9717920422554016,0.9717920422554016,0.0,52.29366302490234,61.0,47691.390625,0.0,525.3467407226562,1.0,280.6421203613281,283.7583312988281,299.5560607910156,302.6336669921875,293.1499938964844,293.1499938964844,280.3500061035156,31660.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343644499778748,1.0,0.0,0.0,3.662083864212036,3.662107229232788,8.948492222771165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.099609375,0.0,1514.0755615234375,1895.4371337890625,0.0,1891.7794189453125,0.9047608971595764,1.0,0.0,3.0,1.0,0.0
17664240,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.4311886131763458,0.3169322311878204,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9243793487548828,0.277045875787735,0.2624211609363556,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.840848982334137,0.2095716893672943,0.1470340490341186,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.884252667427063,0.2443861961364746,0.2318788319826126,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7197402715682983,0.1290127635002136,0.5845918655395508,285.0431823730469,284.95001220703125,301.3705139160156,296.5770874023437,299.2929077148437,297.2939453125,285.03912353515625,1.0,0.3460235297679901,1.0,1.0,0.6499786376953125,1.0,-1.851832151412964,0.9055872559547424,0.9462448954582214,0.4789338409900665,0.9717920422554016,0.9717920422554016,0.0,52.29366302490234,61.0,47691.390625,0.0,525.3467407226562,1.0,280.6421203613281,283.7583312988281,299.5560607910156,302.6336669921875,293.1499938964844,293.1499938964844,280.3500061035156,31660.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343644499778748,1.0,0.0,0.0,3.662083864212036,3.662107229232788,8.948492222771165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.099609375,0.0,1514.0755615234375,1895.4371337890625,0.0,1891.7794189453125,0.9047608971595764,1.0,0.0,3.0,1.0,0.0
17664300,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.4315498769283294,0.319758266210556,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9228664636611938,0.2781703174114227,0.2636485695838928,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8393925428390503,0.2101214975118637,0.147531196475029,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8825541138648987,0.2450233548879623,0.232632502913475,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7180612683296204,0.1291224658489227,0.5854828953742981,284.8907165527344,284.95001220703125,301.3685913085937,296.5813903808594,299.2897644042969,297.2884826660156,284.8744506835937,1.0,0.3477101027965545,1.0,1.0,0.6497030854225159,1.0,-1.8592711687088013,0.909546971321106,0.9497241973876952,0.481244295835495,0.8797146081924438,0.8797146081924438,0.0,52.998313903808594,61.0,48663.85546875,0.0,532.6052856445312,1.0,280.3968505859375,283.57684326171875,299.6279296875,302.8747253417969,293.1499938964844,293.1499938964844,280.3500061035156,35373.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426596283912659,1.0,0.0,0.0,3.672630071640015,3.672654151916504,9.000107183965156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.52734375,0.0,1553.7772216796875,1895.4371337890625,0.0,1962.290771484375,0.9076992869377136,1.0,0.0,3.0,1.0,0.0
