time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.431086778640747,0.3235724866390228,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.919920027256012,0.27909055352211,0.2646018862724304,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8368304371833801,0.2104816734790802,0.1478441655635833,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8796449303627014,0.245466873049736,0.2331367582082748,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7154465317726135,0.1291282773017883,0.5857941508293152,284.8871459960937,284.95001220703125,301.36737060546875,296.5856018066406,299.2840576171875,297.2775573730469,284.8953857421875,1.0,0.3495217859745025,1.0,1.0,0.6495733857154846,1.0,-1.8663510084152224,0.91323322057724,0.9531177878379822,0.483363002538681,0.8518728017807007,0.8518728017807007,0.0,53.88944625854492,64.0,48569.58984375,0.0,540.2632446289062,1.0,280.3574523925781,283.6116943359375,299.62066650390625,302.82379150390625,293.1499938964844,293.1499938964844,280.6499938964844,39275.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459841370582581,1.0,0.0,0.0,3.559979200363159,3.5600030422210693,8.456452746941068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.99951171875,0.0,1459.2041015625,1895.4371337890625,0.0,1990.8101806640625,0.8877406716346741,1.0,0.0,3.0,1.0,0.0
17664420,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.4303901493549347,0.3312801718711853,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.91469544172287,0.2817100286483764,0.2669115960597992,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8322418332099915,0.2118813842535019,0.1487229317426681,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8743488788604736,0.2470267862081527,0.2344767153263092,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7104712724685669,0.1295221596956253,0.5873041152954102,285.0575256347656,284.95001220703125,301.3672180175781,296.59356689453125,299.28143310546875,297.2704772949219,285.0543212890625,1.0,0.3535345494747162,1.0,1.0,0.6493139266967773,1.0,-1.8828548192977903,0.9217932224273682,0.9610616564750672,0.4882336258888244,1.0,1.0,0.0,55.76934814453125,67.0,48690.59765625,0.0,557.6902465820312,1.0,280.64276123046875,283.7604675292969,299.5809326171875,302.7183532714844,293.1499938964844,293.1499938964844,280.3500061035156,31563.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390999794006348,1.0,0.0,0.0,3.736236095428467,3.736260175704956,9.314550766248432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5234375,0.0,1597.26318359375,1895.4371337890625,0.0,1931.9169921875,0.9214838147163392,1.0,0.0,3.0,1.0,0.0
17664480,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.4303901493549347,0.3312801718711853,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.91469544172287,0.2817100286483764,0.2669115960597992,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8322418332099915,0.2118813842535019,0.1487229317426681,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8743488788604736,0.2470267862081527,0.2344767153263092,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7104712724685669,0.1295221596956253,0.5873041152954102,285.0575256347656,284.95001220703125,301.3672180175781,296.59356689453125,299.28143310546875,297.2704772949219,285.0543212890625,1.0,0.3535345494747162,1.0,1.0,0.6493139266967773,1.0,-1.8828548192977903,0.9217932224273682,0.9610616564750672,0.4882336258888244,1.0,1.0,0.0,55.76934814453125,67.0,48690.59765625,0.0,557.6902465820312,1.0,280.64276123046875,283.7604675292969,299.5809326171875,302.7183532714844,293.1499938964844,293.1499938964844,280.3500061035156,31563.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390999794006348,1.0,0.0,0.0,3.736236095428467,3.736260175704956,9.314550766248432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5234375,0.0,1597.26318359375,1895.4371337890625,0.0,1931.9169921875,0.9214838147163392,1.0,0.0,3.0,1.0,0.0
17664540,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.4274883866310119,0.3402120172977447,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.908480703830719,0.2837696969509125,0.2691459953784942,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.826801061630249,0.2127657681703567,0.1495428532361984,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8681333065032959,0.2480793595314026,0.2357446253299713,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7045314311981201,0.1296619325876236,0.5888233184814453,284.8846435546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2782897949219,297.25933837890625,284.8907470703125,1.0,0.3579671084880829,1.0,1.0,0.6490544676780701,1.0,-1.9005951881408687,0.9309757351875304,0.9696194529533386,0.493503600358963,0.8796501159667969,0.8796501159667969,0.0,57.96586227416992,70.0,49772.34765625,0.0,577.3043212890625,1.0,280.3564758300781,283.58673095703125,299.6429138183594,302.921630859375,293.1499938964844,293.1499938964844,280.6499938964844,38319.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751994252204895,1.0,0.0,0.0,3.67694902420044,3.676973581314087,9.021286473398504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.90185546875,0.0,1580.8389892578125,1895.4371337890625,0.0,2042.7288818359373,0.9127416610717772,1.0,0.0,3.0,1.0,0.0
17664600,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.4274883866310119,0.3402120172977447,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.908480703830719,0.2837696969509125,0.2691459953784942,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.826801061630249,0.2127657681703567,0.1495428532361984,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8681333065032959,0.2480793595314026,0.2357446253299713,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7045314311981201,0.1296619325876236,0.5888233184814453,284.8846435546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2782897949219,297.25933837890625,284.8907470703125,1.0,0.3579671084880829,1.0,1.0,0.6490544676780701,1.0,-1.9005951881408687,0.9309757351875304,0.9696194529533386,0.493503600358963,0.8796501159667969,0.8796501159667969,0.0,57.96586227416992,70.0,49772.34765625,0.0,577.3043212890625,1.0,280.3564758300781,283.58673095703125,299.6429138183594,302.921630859375,293.1499938964844,293.1499938964844,280.6499938964844,38319.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751994252204895,1.0,0.0,0.0,3.67694902420044,3.676973581314087,9.021286473398504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.90185546875,0.0,1580.8389892578125,1895.4371337890625,0.0,2042.7288818359373,0.9127416610717772,1.0,0.0,3.0,1.0,0.0
17664660,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4244123995304107,0.3498305380344391,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9022685289382936,0.2863688766956329,0.2714449763298034,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8210909366607666,0.2141028940677642,0.1503861099481582,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8616825938224792,0.2495757043361663,0.2370353937149047,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6981578469276428,0.1299701929092407,0.5901175141334534,285.06787109375,284.95001220703125,301.3774108886719,296.6079406738281,299.28204345703125,297.2583312988281,285.06719970703125,1.0,0.3626569807529449,1.0,1.0,0.6490066051483154,1.0,-1.9190205335617063,0.9403773546218872,0.9786431789398192,0.4988031387329101,1.0,1.0,0.0,60.37197113037109,58.0,49664.3984375,0.0,598.44140625,1.0,280.6432189941406,283.7569274902344,299.59698486328125,302.7990417480469,293.1499938964844,293.1499938964844,280.3500061035156,32731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454780340194702,1.0,0.0,0.0,3.812471389770508,3.8124964237213135,9.698542271507904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.494140625,0.0,1696.003662109375,1895.4371337890625,0.0,1986.4593505859373,0.9392703771591188,1.0,0.0,3.0,1.0,0.0
17664720,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4244123995304107,0.3498305380344391,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9022685289382936,0.2863688766956329,0.2714449763298034,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8210909366607666,0.2141028940677642,0.1503861099481582,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8616825938224792,0.2495757043361663,0.2370353937149047,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6981578469276428,0.1299701929092407,0.5901175141334534,285.06787109375,284.95001220703125,301.3774108886719,296.6079406738281,299.28204345703125,297.2583312988281,285.06719970703125,1.0,0.3626569807529449,1.0,1.0,0.6490066051483154,1.0,-1.9190205335617063,0.9403773546218872,0.9786431789398192,0.4988031387329101,1.0,1.0,0.0,60.37197113037109,58.0,49664.3984375,0.0,598.44140625,1.0,280.6432189941406,283.7569274902344,299.59698486328125,302.7990417480469,293.1499938964844,293.1499938964844,280.3500061035156,32731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454780340194702,1.0,0.0,0.0,3.812471389770508,3.8124964237213135,9.698542271507904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.494140625,0.0,1696.003662109375,1895.4371337890625,0.0,1986.4593505859373,0.9392703771591188,1.0,0.0,3.0,1.0,0.0
17664780,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.4213632941246032,0.3464316725730896,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.907894492149353,0.2884022891521454,0.2735814452171325,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8248169422149658,0.2149228304624557,0.1511039286851883,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8658456206321716,0.2505638003349304,0.2381652444601059,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7007935047149658,0.1299666613340377,0.5906280279159546,284.87371826171875,284.95001220703125,301.3884582519531,296.6142578125,299.2850341796875,297.2535705566406,284.8771667480469,1.0,0.3616984188556671,1.0,1.0,0.6489587426185608,1.0,-1.9203556776046755,0.9410446286201476,0.9793110489845276,0.4993920922279358,0.8914176821708679,0.8914176821708679,0.0,59.7096061706543,46.0,50424.265625,0.0,597.2456665039062,1.0,280.3558959960937,283.5574035644531,299.65185546875,302.9825439453125,293.1499938964844,293.1499938964844,280.6499938964844,38434.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757407546043396,1.0,0.0,0.0,3.75998330116272,3.760008811950684,9.43333247960254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7890625,0.0,1677.7752685546875,1895.4371337890625,0.0,2089.873046875,0.9310068488121032,1.0,0.0,3.0,1.0,0.0
17664840,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.4213632941246032,0.3464316725730896,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.907894492149353,0.2884022891521454,0.2735814452171325,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8248169422149658,0.2149228304624557,0.1511039286851883,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8658456206321716,0.2505638003349304,0.2381652444601059,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7007935047149658,0.1299666613340377,0.5906280279159546,284.87371826171875,284.95001220703125,301.3884582519531,296.6142578125,299.2850341796875,297.2535705566406,284.8771667480469,1.0,0.3616984188556671,1.0,1.0,0.6489587426185608,1.0,-1.9203556776046755,0.9410446286201476,0.9793110489845276,0.4993920922279358,0.8914176821708679,0.8914176821708679,0.0,59.7096061706543,46.0,50424.265625,0.0,597.2456665039062,1.0,280.3558959960937,283.5574035644531,299.65185546875,302.9825439453125,293.1499938964844,293.1499938964844,280.6499938964844,38434.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757407546043396,1.0,0.0,0.0,3.75998330116272,3.760008811950684,9.43333247960254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7890625,0.0,1677.7752685546875,1895.4371337890625,0.0,2089.873046875,0.9310068488121032,1.0,0.0,3.0,1.0,0.0
17664900,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.4214433431625366,0.3405837416648865,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9147459864616394,0.289530873298645,0.274447351694107,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8295598030090332,0.2154212445020675,0.1513204872608184,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.871245265007019,0.251137912273407,0.2385325580835342,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7048282027244568,0.1299833953380584,0.5901713371276855,285.0220642089844,284.95001220703125,301.3956604003906,296.6171875,299.28863525390625,297.2540588378906,285.03448486328125,1.0,0.3595581948757171,1.0,1.0,0.6489348411560059,1.0,-1.9145294427871704,0.938094675540924,0.9764347672462464,0.497763991355896,0.9864808917045592,0.9864808917045592,0.0,58.3802604675293,46.0,49613.5859375,0.0,588.6672973632812,1.0,280.6044311523437,283.7274475097656,299.5870666503906,302.758544921875,293.1499938964844,293.1499938964844,280.6499938964844,34563.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750741183757782,1.0,0.0,0.0,3.785017967224121,3.785043001174927,9.55936798163748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.072265625,0.0,1677.4857177734375,1895.4371337890625,0.0,2031.8670654296875,0.9366196990013124,1.0,0.0,3.0,1.0,0.0
17664960,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.4230791926383972,0.3316190838813782,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.925689458847046,0.2908808290958404,0.2755823135375976,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8371548056602478,0.2161145657300949,0.1517082899808883,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8798876404762268,0.251907080411911,0.2391282171010971,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7114502191543579,0.1301369220018386,0.5902929306030273,285.0316467285156,284.95001220703125,301.4040222167969,296.6199645996094,299.2950439453125,297.2589111328125,285.0284118652344,1.0,0.3565167486667633,1.0,1.0,0.6488208174705505,1.0,-1.9064573049545288,0.9340646862983704,0.9723925590515136,0.4955418407917022,1.0,1.0,0.0,56.40240097045898,49.0,49542.8359375,0.0,576.4215087890625,1.0,280.6433410644531,283.7161865234375,299.59649658203125,302.8078918457031,293.1499938964844,293.1499938964844,280.3500061035156,33503.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483912110328674,1.0,0.0,0.0,3.856200218200684,3.8562259674072266,9.922301842379966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.7333984375,0.0,1755.169677734375,1895.4371337890625,0.0,2011.5489501953125,0.9498093128204346,1.0,0.0,3.0,1.0,0.0
17665020,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.4269945025444031,0.3219927549362182,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.938964068889618,0.29287189245224,0.2775866389274597,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.846053421497345,0.2168695032596588,0.1523149162530899,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8900136947631836,0.2528123259544372,0.2400928735733032,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7184463143348694,0.1301897019147873,0.5905664563179016,284.85552978515625,284.95001220703125,301.4244079589844,296.6250305175781,299.30596923828125,297.2606811523437,284.8623046875,1.0,0.3539870083332062,1.0,1.0,0.6485927104949951,1.0,-1.899510383605957,0.9307212233543396,0.9687891602516174,0.4936012923717499,0.8659226894378662,0.8659226894378662,0.0,54.36872863769531,52.0,49826.84375,0.0,564.8917236328125,1.0,280.3567199707031,283.55279541015625,299.6427917480469,302.9380187988281,293.1499938964844,293.1499938964844,280.6499938964844,40578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563390135765076,1.0,0.0,0.0,3.7187113761901855,3.718736886978149,9.227375699083496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.35107421875,0.0,1645.869873046875,1895.4371337890625,0.0,2080.53955078125,0.9236690998077391,1.0,0.0,3.0,1.0,0.0
17665080,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.4269945025444031,0.3219927549362182,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.938964068889618,0.29287189245224,0.2775866389274597,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.846053421497345,0.2168695032596588,0.1523149162530899,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8900136947631836,0.2528123259544372,0.2400928735733032,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7184463143348694,0.1301897019147873,0.5905664563179016,284.85552978515625,284.95001220703125,301.4244079589844,296.6250305175781,299.30596923828125,297.2606811523437,284.8623046875,1.0,0.3539870083332062,1.0,1.0,0.6485927104949951,1.0,-1.899510383605957,0.9307212233543396,0.9687891602516174,0.4936012923717499,0.8659226894378662,0.8659226894378662,0.0,54.36872863769531,52.0,49826.84375,0.0,564.8917236328125,1.0,280.3567199707031,283.55279541015625,299.6427917480469,302.9380187988281,293.1499938964844,293.1499938964844,280.6499938964844,40578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563390135765076,1.0,0.0,0.0,3.7187113761901855,3.718736886978149,9.227375699083496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.35107421875,0.0,1645.869873046875,1895.4371337890625,0.0,2080.53955078125,0.9236690998077391,1.0,0.0,3.0,1.0,0.0
17665140,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.4320374429225921,0.3172841668128967,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.947096049785614,0.2955635488033294,0.2798258662223816,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8513842821121216,0.2181903421878814,0.1530519127845764,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8959646821022034,0.2542697489261627,0.2412191033363342,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7221234440803528,0.1305499076843261,0.5914297699928284,285.033447265625,284.95001220703125,301.45001220703125,296.6294250488281,299.3239440917969,297.2705078125,285.0301818847656,1.0,0.3532876074314117,1.0,1.0,0.6483646631240845,1.0,-1.8998132944107056,0.9310504794120787,0.9687628149986268,0.4937774837017059,1.0,1.0,0.0,53.48141479492188,55.0,49246.91796875,0.0,562.2377319335938,1.0,280.6436462402344,283.7189636230469,299.5976257324219,302.7814636230469,293.1499938964844,293.1499938964844,280.3500061035156,33067.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455189824104309,1.0,0.0,0.0,3.830548524856568,3.830573797225952,9.790733201953117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3896484375,0.0,1720.4444580078125,1895.4371337890625,0.0,1986.8111572265625,0.9437612295150756,1.0,0.0,3.0,1.0,0.0
17665200,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.4320374429225921,0.3172841668128967,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.947096049785614,0.2955635488033294,0.2798258662223816,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8513842821121216,0.2181903421878814,0.1530519127845764,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8959646821022034,0.2542697489261627,0.2412191033363342,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7221234440803528,0.1305499076843261,0.5914297699928284,285.033447265625,284.95001220703125,301.45001220703125,296.6294250488281,299.3239440917969,297.2705078125,285.0301818847656,1.0,0.3532876074314117,1.0,1.0,0.6483646631240845,1.0,-1.8998132944107056,0.9310504794120787,0.9687628149986268,0.4937774837017059,1.0,1.0,0.0,53.48141479492188,55.0,49246.91796875,0.0,562.2377319335938,1.0,280.6436462402344,283.7189636230469,299.5976257324219,302.7814636230469,293.1499938964844,293.1499938964844,280.3500061035156,33067.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455189824104309,1.0,0.0,0.0,3.830548524856568,3.830573797225952,9.790733201953117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3896484375,0.0,1720.4444580078125,1895.4371337890625,0.0,1986.8111572265625,0.9437612295150756,1.0,0.0,3.0,1.0,0.0
17665260,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.4355929493904114,0.3165893852710724,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.950732409954071,0.2977784872055053,0.2821171581745147,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8532756567001343,0.2190038710832595,0.15376678109169,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8980480432510376,0.2552283704280853,0.2423232197761535,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7230297923088074,0.1306775957345962,0.5925110578536987,284.86767578125,284.95001220703125,301.4811096191406,296.6358947753906,299.3413391113281,297.2728271484375,284.87506103515625,1.0,0.3540757298469543,1.0,1.0,0.6478140950202942,1.0,-1.905212163925171,0.9341747164726256,0.9710373878479004,0.4956773817539215,0.8694208264350891,0.8694208264350891,0.0,53.47847366333008,73.0,49782.13671875,0.0,566.0513916015625,1.0,280.3560791015625,283.5602111816406,299.65679931640625,302.9421081542969,293.1499938964844,293.1499938964844,280.6499938964844,40038.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542325854301453,1.0,0.0,0.0,3.7061421871185294,3.706167459487915,9.165104302155668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.57373046875,0.0,1627.21337890625,1895.4371337890625,0.0,2062.1796875,0.920574188232422,1.0,0.0,3.0,1.0,0.0
17665320,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.4355929493904114,0.3165893852710724,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.950732409954071,0.2977784872055053,0.2821171581745147,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8532756567001343,0.2190038710832595,0.15376678109169,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8980480432510376,0.2552283704280853,0.2423232197761535,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7230297923088074,0.1306775957345962,0.5925110578536987,284.86767578125,284.95001220703125,301.4811096191406,296.6358947753906,299.3413391113281,297.2728271484375,284.87506103515625,1.0,0.3540757298469543,1.0,1.0,0.6478140950202942,1.0,-1.905212163925171,0.9341747164726256,0.9710373878479004,0.4956773817539215,0.8694208264350891,0.8694208264350891,0.0,53.47847366333008,73.0,49782.13671875,0.0,566.0513916015625,1.0,280.3560791015625,283.5602111816406,299.65679931640625,302.9421081542969,293.1499938964844,293.1499938964844,280.6499938964844,40038.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542325854301453,1.0,0.0,0.0,3.7061421871185294,3.706167459487915,9.165104302155668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.57373046875,0.0,1627.21337890625,1895.4371337890625,0.0,2062.1796875,0.920574188232422,1.0,0.0,3.0,1.0,0.0
17665380,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.4369384348392486,0.3329296112060547,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9360770583152772,0.3007076680660248,0.2847284972667694,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8411874771118164,0.2203865945339203,0.1546527445316314,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8843346834182739,0.256746768951416,0.2436491996049881,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7121411561965942,0.1310915499925613,0.5943375825881958,285.0726928710937,284.95001220703125,301.5174865722656,296.6470642089844,299.3621826171875,297.2747497558594,285.0740051269531,1.0,0.361900269985199,1.0,1.0,0.6472634673118591,1.0,-1.932796835899353,0.9486353397369384,0.9841615557670592,0.5037765502929688,1.0,1.0,0.0,57.2782096862793,91.0,49816.7421875,0.0,598.3916015625,1.0,280.6433410644531,283.7501525878906,299.622802734375,302.8241271972656,293.1499938964844,293.1499938964844,280.3500061035156,33041.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448246479034424,1.0,0.0,0.0,3.830467462539673,3.8304927349090576,9.79031938186381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.353515625,0.0,1720.1392822265625,1895.4371337890625,0.0,1980.846923828125,0.9435384273529052,1.0,0.0,3.0,1.0,0.0
17665440,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.4369384348392486,0.3329296112060547,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9360770583152772,0.3007076680660248,0.2847284972667694,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8411874771118164,0.2203865945339203,0.1546527445316314,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8843346834182739,0.256746768951416,0.2436491996049881,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7121411561965942,0.1310915499925613,0.5943375825881958,285.0726928710937,284.95001220703125,301.5174865722656,296.6470642089844,299.3621826171875,297.2747497558594,285.0740051269531,1.0,0.361900269985199,1.0,1.0,0.6472634673118591,1.0,-1.932796835899353,0.9486353397369384,0.9841615557670592,0.5037765502929688,1.0,1.0,0.0,57.2782096862793,91.0,49816.7421875,0.0,598.3916015625,1.0,280.6433410644531,283.7501525878906,299.622802734375,302.8241271972656,293.1499938964844,293.1499938964844,280.3500061035156,33041.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448246479034424,1.0,0.0,0.0,3.830467462539673,3.8304927349090576,9.79031938186381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.353515625,0.0,1720.1392822265625,1895.4371337890625,0.0,1980.846923828125,0.9435384273529052,1.0,0.0,3.0,1.0,0.0
17665500,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.4350163042545318,0.3462777435779571,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9237970113754272,0.3020771443843841,0.2862554788589477,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8318769931793213,0.2209886759519577,0.1552369892597198,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8736453652381897,0.2574249505996704,0.2445084005594253,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.703134298324585,0.1312868148088455,0.5959593653678894,284.947998046875,284.95001220703125,301.5375671386719,296.654296875,299.3701171875,297.2687072753906,284.9337158203125,1.0,0.3678718507289886,1.0,1.0,0.6469881534576416,1.0,-1.9543356895446773,0.9597955942153932,0.9945400953292848,0.5101227760314941,0.9651363492012024,0.9651363492012024,0.0,60.4887580871582,91.0,51283.2109375,0.0,625.0484008789062,1.0,280.39306640625,283.5830078125,299.6997375488281,303.090087890625,293.1499938964844,293.1499938964844,280.3500061035156,34254.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530929446220398,1.0,0.0,0.0,3.860507249832153,3.860532999038696,9.94447873381432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.7900390625,0.0,1766.40771484375,1895.4371337890625,0.0,2052.268798828125,0.950668454170227,1.0,0.0,3.0,1.0,0.0
17665560,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.4307625889778137,0.3629802763462066,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9089116454124452,0.3031958937644958,0.2875306010246277,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8204609751701355,0.2213610112667083,0.1556567400693893,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8607593178749084,0.257873386144638,0.2451483011245727,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6919520497322083,0.1313425153493881,0.5971203446388245,284.9290771484375,284.95001220703125,301.5588073730469,296.6625671386719,299.3769226074219,297.2598876953125,284.9342956542969,1.0,0.3749309480190277,1.0,1.0,0.6470796465873718,1.0,-1.978587031364441,0.9720936417579652,1.006493330001831,0.5170241594314575,0.9445280432701112,0.9445280432701112,0.0,64.59837341308594,94.0,51787.984375,0.0,657.3822631835938,1.0,280.3560485839844,283.5814208984375,299.7056884765625,303.087890625,293.1499938964844,293.1499938964844,280.04998779296875,36275.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576305866241455,1.0,0.0,0.0,3.833725690841675,3.8337514400482178,9.80698132480029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.849609375,0.0,1749.501953125,1895.4371337890625,0.0,2091.82275390625,0.9466333985328674,1.0,0.0,3.0,1.0,0.0
17665620,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9889156818389891,0.4191708862781524,0.3799692690372467,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8834118843078613,0.3052227199077606,0.2898010015487671,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7974680662155151,0.2218885719776153,0.1562946736812591,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8372882008552551,0.2585440278053283,0.2461491078138351,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6705366373062134,0.1310896873474121,0.5980234742164612,284.8792419433594,284.95001220703125,301.6046447753906,296.6820678710937,299.3931579589844,297.24627685546875,284.8857116699219,1.0,0.3853731155395508,1.0,1.0,0.6472625732421875,1.0,-2.00431489944458,0.9849801063537598,1.0193347930908203,0.5246092677116394,0.8573834896087646,0.8573834896087646,0.0,72.96736145019531,97.0,52785.3125,0.0,706.3343505859375,1.0,280.056884765625,283.5170288085937,299.7182312011719,303.1917724609375,293.1499938964844,293.1499938964844,280.3500061035156,40809.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681119441986084,1.0,0.0,0.0,3.642169237136841,3.6421940326690674,8.851432085066335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.60595703125,0.0,1560.385009765625,1895.4371337890625,0.0,2184.0908203125,0.9079118967056274,1.0,0.0,3.0,1.0,0.0
17665680,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9889156818389891,0.4191708862781524,0.3799692690372467,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8834118843078613,0.3052227199077606,0.2898010015487671,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7974680662155151,0.2218885719776153,0.1562946736812591,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8372882008552551,0.2585440278053283,0.2461491078138351,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6705366373062134,0.1310896873474121,0.5980234742164612,284.8792419433594,284.95001220703125,301.6046447753906,296.6820678710937,299.3931579589844,297.24627685546875,284.8857116699219,1.0,0.3853731155395508,1.0,1.0,0.6472625732421875,1.0,-2.00431489944458,0.9849801063537598,1.0193347930908203,0.5246092677116394,0.8573834896087646,0.8573834896087646,0.0,72.96736145019531,97.0,52785.3125,0.0,706.3343505859375,1.0,280.056884765625,283.5170288085937,299.7182312011719,303.1917724609375,293.1499938964844,293.1499938964844,280.3500061035156,40809.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681119441986084,1.0,0.0,0.0,3.642169237136841,3.6421940326690674,8.851432085066335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.60595703125,0.0,1560.385009765625,1895.4371337890625,0.0,2184.0908203125,0.9079118967056274,1.0,0.0,3.0,1.0,0.0
17665740,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9590453505516052,0.4145616888999939,0.3743480145931244,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8616312146186829,0.3079686462879181,0.2925165295600891,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7765340805053711,0.2230156660079956,0.1571962535381317,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8171564936637878,0.2598170340061188,0.2475031316280365,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.651793360710144,0.1309417933225631,0.598539412021637,285.0325622558594,284.95001220703125,301.6546325683594,296.7052307128906,299.4193725585937,297.2497863769531,285.0296936035156,1.0,0.3928030133247375,1.0,1.0,0.6474454402923584,1.0,-2.004639148712158,0.9850199818611144,1.019619345664978,0.5245446562767029,0.987095296382904,0.987095296382904,0.0,81.4703598022461,100.0,52357.546875,0.0,735.4529418945312,1.0,280.3429260253906,283.6597900390625,299.6829833984375,303.05499267578125,293.1499938964844,293.1499938964844,280.04998779296875,32879.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593011260032654,1.0,0.0,0.0,3.7756643295288086,3.775688886642456,9.51217941747018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.263671875,0.0,1653.371826171875,1895.4371337890625,0.0,2106.44580078125,0.9313571453094482,1.0,0.0,3.0,1.0,0.0
17665800,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9590453505516052,0.4145616888999939,0.3743480145931244,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8616312146186829,0.3079686462879181,0.2925165295600891,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7765340805053711,0.2230156660079956,0.1571962535381317,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8171564936637878,0.2598170340061188,0.2475031316280365,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.651793360710144,0.1309417933225631,0.598539412021637,285.0325622558594,284.95001220703125,301.6546325683594,296.7052307128906,299.4193725585937,297.2497863769531,285.0296936035156,1.0,0.3928030133247375,1.0,1.0,0.6474454402923584,1.0,-2.004639148712158,0.9850199818611144,1.019619345664978,0.5245446562767029,0.987095296382904,0.987095296382904,0.0,81.4703598022461,100.0,52357.546875,0.0,735.4529418945312,1.0,280.3429260253906,283.6597900390625,299.6829833984375,303.05499267578125,293.1499938964844,293.1499938964844,280.04998779296875,32879.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593011260032654,1.0,0.0,0.0,3.7756643295288086,3.775688886642456,9.51217941747018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.263671875,0.0,1653.371826171875,1895.4371337890625,0.0,2106.44580078125,0.9313571453094482,1.0,0.0,3.0,1.0,0.0
17665860,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9373764395713806,0.4114911556243896,0.3718444406986236,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8486365079879761,0.3100795149803161,0.2949807345867157,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7635087966918945,0.2235907912254333,0.1579301953315735,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8037168979644775,0.2605507671833038,0.2486458122730255,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6402153372764587,0.1306024491786956,0.5986478328704834,284.88134765625,284.95001220703125,301.7084045410156,296.7317199707031,299.4441833496094,297.2474670410156,284.88818359375,1.0,0.3986491560935974,1.0,1.0,0.6477786302566528,1.0,-2.00697922706604,0.9859702587127686,1.0210089683532717,0.5250003337860107,0.8642482757568359,0.8642482757568359,0.0,87.95714569091797,88.0,52916.9453125,0.0,759.5516967773438,1.0,280.0566101074219,283.5138854980469,299.75201416015625,303.2294006347656,293.1499938964844,293.1499938964844,280.3500061035156,39771.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767652690410614,1.0,0.0,0.0,3.652253866195679,3.652278423309326,8.900515808818454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.5283203125,0.0,1563.9150390625,1895.4371337890625,0.0,2180.0224609375,0.9086822271347046,1.0,0.0,3.0,1.0,0.0
17665920,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9373764395713806,0.4114911556243896,0.3718444406986236,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8486365079879761,0.3100795149803161,0.2949807345867157,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7635087966918945,0.2235907912254333,0.1579301953315735,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8037168979644775,0.2605507671833038,0.2486458122730255,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6402153372764587,0.1306024491786956,0.5986478328704834,284.88134765625,284.95001220703125,301.7084045410156,296.7317199707031,299.4441833496094,297.2474670410156,284.88818359375,1.0,0.3986491560935974,1.0,1.0,0.6477786302566528,1.0,-2.00697922706604,0.9859702587127686,1.0210089683532717,0.5250003337860107,0.8642482757568359,0.8642482757568359,0.0,87.95714569091797,88.0,52916.9453125,0.0,759.5516967773438,1.0,280.0566101074219,283.5138854980469,299.75201416015625,303.2294006347656,293.1499938964844,293.1499938964844,280.3500061035156,39771.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767652690410614,1.0,0.0,0.0,3.652253866195679,3.652278423309326,8.900515808818454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.5283203125,0.0,1563.9150390625,1895.4371337890625,0.0,2180.0224609375,0.9086822271347046,1.0,0.0,3.0,1.0,0.0
17665980,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9362677335739136,0.4104157388210296,0.3703783452510834,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8510586023330688,0.3128464221954345,0.2973411083221435,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.764734148979187,0.2247114926576614,0.1585547626018524,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8050431609153748,0.2618138194084167,0.2496272623538971,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6401777863502502,0.1306134015321731,0.598010778427124,285.0402526855469,284.95001220703125,301.7655639648437,296.7611389160156,299.4745788574219,297.2525939941406,285.0368957519531,1.0,0.3984147012233734,1.0,1.0,0.6481118202209473,1.0,-2.009213447570801,0.9868802428245544,1.0223332643508911,0.5253560543060303,1.0,1.0,0.0,87.9032974243164,76.0,52574.6875,0.0,761.2393188476562,1.0,280.34332275390625,283.6590881347656,299.734619140625,303.11572265625,293.1499938964844,293.1499938964844,280.04998779296875,32514.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581161856651306,1.0,0.0,0.0,3.793236255645752,3.7932610511779785,9.60092393142986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5517578125,0.0,1671.33740234375,1895.4371337890625,0.0,2096.070068359375,0.9349405765533448,1.0,0.0,3.0,1.0,0.0
17666040,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9362677335739136,0.4104157388210296,0.3703783452510834,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8510586023330688,0.3128464221954345,0.2973411083221435,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.764734148979187,0.2247114926576614,0.1585547626018524,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8050431609153748,0.2618138194084167,0.2496272623538971,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6401777863502502,0.1306134015321731,0.598010778427124,285.0402526855469,284.95001220703125,301.7655639648437,296.7611389160156,299.4745788574219,297.2525939941406,285.0368957519531,1.0,0.3984147012233734,1.0,1.0,0.6481118202209473,1.0,-2.009213447570801,0.9868802428245544,1.0223332643508911,0.5253560543060303,1.0,1.0,0.0,87.9032974243164,76.0,52574.6875,0.0,761.2393188476562,1.0,280.34332275390625,283.6590881347656,299.734619140625,303.11572265625,293.1499938964844,293.1499938964844,280.04998779296875,32514.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581161856651306,1.0,0.0,0.0,3.793236255645752,3.7932610511779785,9.60092393142986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.5517578125,0.0,1671.33740234375,1895.4371337890625,0.0,2096.070068359375,0.9349405765533448,1.0,0.0,3.0,1.0,0.0
17666100,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.941333532333374,0.4095085263252258,0.3697979152202606,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8565366268157959,0.3140576779842376,0.2985668480396271,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7692844867706299,0.22513048350811,0.1588919013738632,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8098527789115906,0.2623053789138794,0.2501513361930847,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6433664560317993,0.1306083351373672,0.5978937745094299,284.8833923339844,284.95001220703125,301.7953186035156,296.77685546875,299.4891967773437,297.2530517578125,284.86883544921875,1.0,0.3969062566757202,1.0,1.0,0.6482784152030945,1.0,-2.010885000228882,0.9876063466072084,1.0232787132263184,0.5257382392883301,0.9047538638114928,0.9047538638114928,0.0,86.05174255371094,76.0,53471.80078125,0.0,756.2994995117188,1.0,280.0942077636719,283.4743347167969,299.81158447265625,303.36065673828125,293.1499938964844,293.1499938964844,280.04998779296875,35879.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649357914924622,1.0,0.0,0.0,3.7953531742095934,3.795378684997559,9.61164460022701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6552734375,0.0,1700.0361328125,1895.4371337890625,0.0,2156.002197265625,0.9357733726501464,1.0,0.0,3.0,1.0,0.0
17666160,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9476045966148376,0.4082678556442261,0.3686680197715759,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8632468581199646,0.3150574564933777,0.2994699478149414,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7748798131942749,0.2253625988960266,0.1590217053890228,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8155426383018494,0.262603610754013,0.2503927052021026,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6474394798278809,0.1304995119571685,0.5971030592918396,284.87506103515625,284.95001220703125,301.8257751464844,296.793212890625,299.5028991699219,297.2505187988281,284.8813781738281,1.0,0.3945964872837066,1.0,1.0,0.6482334136962891,1.0,-2.010111093521118,0.9872314929962158,1.0228796005249023,0.5255520939826965,0.8712238073348999,0.8712238073348999,0.0,83.61565399169922,64.0,53186.80859375,0.0,747.3128051757812,1.0,280.0564880371094,283.4984741210937,299.8142395019531,303.3080749511719,293.1499938964844,293.1499938964844,280.3500061035156,39502.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666760087013245,1.0,0.0,0.0,3.6870481967926025,3.687073230743408,9.070911346498178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.32421875,0.0,1601.252685546875,1895.4371337890625,0.0,2171.37841796875,0.9158846139907836,1.0,0.0,3.0,1.0,0.0
