time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9689150452613832,0.4075340032577514,0.3673056960105896,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.885161817073822,0.31797656416893,0.3016758859157562,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7936534881591797,0.2266076654195785,0.1595153510570526,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8335915207862854,0.2639667093753814,0.2511739432811737,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6618369221687317,0.1307287961244583,0.5961259603500366,285.04083251953125,284.95001220703125,301.8886108398437,296.8275451660156,299.5370178222656,297.25616455078125,285.0381774902344,1.0,0.3883893489837646,1.0,1.0,0.6481432914733887,1.0,-2.011476755142212,0.9880064129829408,1.023470401763916,0.5259488224983215,1.0,1.0,0.0,76.47212219238281,52.0,52808.84375,0.0,723.9810180664062,1.0,280.3434753417969,283.65350341796875,299.801025390625,303.1961975097656,293.1499938964844,293.1499938964844,280.04998779296875,32776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571442127227783,1.0,0.0,0.0,3.8155109882354736,3.8155360221862793,9.71401391325344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.97265625,0.0,1700.0101318359375,1895.4371337890625,0.0,2087.5712890625,0.9401845335960388,1.0,0.0,3.0,1.0,0.0
17666280,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9689150452613832,0.4075340032577514,0.3673056960105896,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.885161817073822,0.31797656416893,0.3016758859157562,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7936534881591797,0.2266076654195785,0.1595153510570526,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8335915207862854,0.2639667093753814,0.2511739432811737,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6618369221687317,0.1307287961244583,0.5961259603500366,285.04083251953125,284.95001220703125,301.8886108398437,296.8275451660156,299.5370178222656,297.25616455078125,285.0381774902344,1.0,0.3883893489837646,1.0,1.0,0.6481432914733887,1.0,-2.011476755142212,0.9880064129829408,1.023470401763916,0.5259488224983215,1.0,1.0,0.0,76.47212219238281,52.0,52808.84375,0.0,723.9810180664062,1.0,280.3434753417969,283.65350341796875,299.801025390625,303.1961975097656,293.1499938964844,293.1499938964844,280.04998779296875,32776.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571442127227783,1.0,0.0,0.0,3.8155109882354736,3.8155360221862793,9.71401391325344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.97265625,0.0,1700.0101318359375,1895.4371337890625,0.0,2087.5712890625,0.9401845335960388,1.0,0.0,3.0,1.0,0.0
17666340,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9948448538780212,0.4056203663349151,0.3656611442565918,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9179429411888124,0.3203484416007995,0.3037872612476349,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8200657367706299,0.2273955196142196,0.1599515378475189,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8602842688560486,0.2648738026618957,0.251878023147583,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6841614842414856,0.1308135241270065,0.5953185558319092,284.8764038085937,284.95001220703125,301.9537048339844,296.86383056640625,299.5684814453125,297.2547302246094,284.88189697265625,1.0,0.3806811869144439,1.0,1.0,0.6480531692504883,1.0,-2.012442111968994,0.9885535836219788,1.0238884687423706,0.5263266563415527,0.8793091177940369,0.8793091177940369,0.0,67.77351379394531,40.0,53483.8125,0.0,694.9605102539062,1.0,280.0572204589844,283.4905090332031,299.884033203125,303.39453125,293.1499938964844,293.1499938964844,280.3500061035156,39263.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656280398368835,1.0,0.0,0.0,3.718616008758545,3.7186412811279297,9.226902761838572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.8408203125,0.0,1635.7305908203125,1895.4371337890625,0.0,2162.115234375,0.9227336049079896,1.0,0.0,3.0,1.0,0.0
17666400,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9948448538780212,0.4056203663349151,0.3656611442565918,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9179429411888124,0.3203484416007995,0.3037872612476349,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8200657367706299,0.2273955196142196,0.1599515378475189,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8602842688560486,0.2648738026618957,0.251878023147583,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6841614842414856,0.1308135241270065,0.5953185558319092,284.8764038085937,284.95001220703125,301.9537048339844,296.86383056640625,299.5684814453125,297.2547302246094,284.88189697265625,1.0,0.3806811869144439,1.0,1.0,0.6480531692504883,1.0,-2.012442111968994,0.9885535836219788,1.0238884687423706,0.5263266563415527,0.8793091177940369,0.8793091177940369,0.0,67.77351379394531,40.0,53483.8125,0.0,694.9605102539062,1.0,280.0572204589844,283.4905090332031,299.884033203125,303.39453125,293.1499938964844,293.1499938964844,280.3500061035156,39263.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656280398368835,1.0,0.0,0.0,3.718616008758545,3.7186412811279297,9.226902761838572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.8408203125,0.0,1635.7305908203125,1895.4371337890625,0.0,2162.115234375,0.9227336049079896,1.0,0.0,3.0,1.0,0.0
17666460,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9018858671188354,0.4101532101631164,0.3681649565696716,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8354226350784302,0.3243222534656524,0.3078146278858185,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7466655969619751,0.2291074246168136,0.1616777181625366,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7847775816917419,0.2667868733406067,0.2543377578258514,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6230348944664001,0.1308814883232116,0.6020946502685547,284.9245300292969,284.95001220703125,302.02069091796875,296.9017333984375,299.57818603515625,297.28826904296875,284.7997436523437,1.0,0.3611438870429992,1.0,1.0,0.6479396820068359,1.0,-1.66692852973938,0.8273451924324036,0.8395833969116211,0.3750636577606201,0.9292460680007936,0.9292460680007936,0.0,91.00147247314452,28.0,45363.41796875,0.0,635.6377563476562,1.0,280.3432006835937,283.38702392578125,299.8665466308594,303.2102355957031,293.1499938964844,293.1499938964844,280.04998779296875,34352.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755032479763031,1.0,0.0,0.0,3.816550254821777,3.816575527191162,9.71930603554938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.583984375,0.0,1713.587646484375,1895.4371337890625,0.0,2069.145263671875,0.9401349425315856,1.0,0.0,3.0,1.0,0.0
17666520,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9018858671188354,0.4101532101631164,0.3681649565696716,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8354226350784302,0.3243222534656524,0.3078146278858185,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7466655969619751,0.2291074246168136,0.1616777181625366,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7847775816917419,0.2667868733406067,0.2543377578258514,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6230348944664001,0.1308814883232116,0.6020946502685547,284.9245300292969,284.95001220703125,302.02069091796875,296.9017333984375,299.57818603515625,297.28826904296875,284.7997436523437,1.0,0.3611438870429992,1.0,1.0,0.6479396820068359,1.0,-1.66692852973938,0.8273451924324036,0.8395833969116211,0.3750636577606201,0.9292460680007936,0.9292460680007936,0.0,91.00147247314452,28.0,45363.41796875,0.0,635.6377563476562,1.0,280.3432006835937,283.38702392578125,299.8665466308594,303.2102355957031,293.1499938964844,293.1499938964844,280.04998779296875,34352.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755032479763031,1.0,0.0,0.0,3.816550254821777,3.816575527191162,9.71930603554938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.583984375,0.0,1713.587646484375,1895.4371337890625,0.0,2069.145263671875,0.9401349425315856,1.0,0.0,3.0,1.0,0.0
17666580,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.4192558825016022,0.3033601939678192,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9918456673622132,0.3263143002986908,0.3090172410011291,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8795784711837769,0.2299834340810775,0.1614018529653549,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.928612232208252,0.267772912979126,0.2541460394859314,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7342828512191772,0.1318110674619674,0.5968580842018127,284.85797119140625,284.95001220703125,302.0892028808594,296.9408874511719,299.6446533203125,297.2784423828125,284.8622436523437,1.0,0.3572708368301391,1.0,1.0,0.6478262543678284,1.0,-1.9465219974517824,0.9549189209938048,0.9916030764579772,0.5085465908050537,0.8329978585243225,0.8329978585243225,0.0,52.08526611328125,46.0,51982.39453125,0.0,592.4348754882812,1.0,280.05731201171875,283.4955444335937,299.94415283203125,303.3724060058594,293.1499938964844,293.1499938964844,280.3500061035156,40950.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572195529937744,1.0,0.0,0.0,3.606938123703003,3.6069624423980713,8.681017789058387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.86083984375,0.0,1522.389892578125,1895.4371337890625,0.0,2088.2294921875,0.8978788256645203,1.0,0.0,3.0,1.0,0.0
17666640,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.4192558825016022,0.3033601939678192,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9918456673622132,0.3263143002986908,0.3090172410011291,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8795784711837769,0.2299834340810775,0.1614018529653549,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.928612232208252,0.267772912979126,0.2541460394859314,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7342828512191772,0.1318110674619674,0.5968580842018127,284.85797119140625,284.95001220703125,302.0892028808594,296.9408874511719,299.6446533203125,297.2784423828125,284.8622436523437,1.0,0.3572708368301391,1.0,1.0,0.6478262543678284,1.0,-1.9465219974517824,0.9549189209938048,0.9916030764579772,0.5085465908050537,0.8329978585243225,0.8329978585243225,0.0,52.08526611328125,46.0,51982.39453125,0.0,592.4348754882812,1.0,280.05731201171875,283.4955444335937,299.94415283203125,303.3724060058594,293.1499938964844,293.1499938964844,280.3500061035156,40950.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572195529937744,1.0,0.0,0.0,3.606938123703003,3.6069624423980713,8.681017789058387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.86083984375,0.0,1522.389892578125,1895.4371337890625,0.0,2088.2294921875,0.8978788256645203,1.0,0.0,3.0,1.0,0.0
17666700,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.4252066016197204,0.2941169738769531,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.3276267349720001,0.3092160522937774,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8891944289207458,0.2304507493972778,0.1615451723337173,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9401130080223083,0.268265962600708,0.254366010427475,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7415511608123779,0.1320583075284958,0.5973092913627625,285.01727294921875,284.95001220703125,302.1239013671875,296.9608154296875,299.6654663085937,297.2851867675781,285.0274353027344,1.0,0.3554448187351227,1.0,1.0,0.6477695107460022,1.0,-1.9403239488601685,0.9521036148071288,0.9882203936576844,0.5056399703025818,0.9325404167175292,0.9325404167175292,0.0,50.251502990722656,46.0,51146.3671875,0.0,580.7169189453125,1.0,280.2999267578125,283.6717224121094,299.9064636230469,303.16314697265625,293.1499938964844,293.1499938964844,280.3500061035156,35201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486670613288879,1.0,0.0,0.0,3.6180689334869385,3.6180925369262695,8.734679113331367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.6748046875,0.0,1492.0103759765625,1895.4371337890625,0.0,2013.9306640625,0.9003496170043945,1.0,0.0,3.0,1.0,0.0
17666760,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.4307802617549896,0.2929758429527282,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.3294157385826111,0.3085172474384308,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8911905884742737,0.2311477214097976,0.1619740426540374,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9423624277114868,0.2689948678016662,0.2549728155136108,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7429754137992859,0.1323840320110321,0.5986428260803223,285.0151672363281,284.95001220703125,302.1588439941406,296.98095703125,299.6940612792969,297.3057556152344,285.012451171875,1.0,0.3556149005889892,1.0,1.0,0.6472790837287903,1.0,-1.9409672021865845,0.952782928943634,0.9881843328475952,0.5060502290725708,0.955668330192566,0.955668330192566,0.0,50.064754486083984,64.0,51232.19921875,0.0,580.565673828125,1.0,280.342041015625,283.6474914550781,299.9411315917969,303.2413635253906,293.1499938964844,293.1499938964844,280.04998779296875,33205.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451190948486328,1.0,0.0,0.0,3.70656418800354,3.706588268280029,9.167192729364616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.1767578125,0.0,1575.7791748046875,1895.4371337890625,0.0,1983.3753662109373,0.915947675704956,1.0,0.0,3.0,1.0,0.0
17666820,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.4363916516304016,0.3029099106788635,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9964401125907898,0.3320706784725189,0.3142513632774353,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8824783563613892,0.2320123016834259,0.1627271920442581,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9318742156028748,0.2699416875839233,0.2560648918151855,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7362081408500671,0.1327634006738662,0.6010406017303467,284.9057312011719,284.95001220703125,302.2292175292969,297.0216064453125,299.7373962402344,297.3174133300781,284.91485595703125,1.0,0.361441433429718,1.0,1.0,0.6462982296943665,1.0,-1.9647985696792605,0.965631067752838,0.999167501926422,0.5135049223899841,0.8604379296302795,0.8604379296302795,0.0,52.39997482299805,82.0,52187.39453125,0.0,605.9287109375,1.0,280.05718994140625,283.5384826660156,300.0360717773437,303.4498596191406,293.1499938964844,293.1499938964844,280.3500061035156,39271.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522009611129761,1.0,0.0,0.0,3.577265977859497,3.5772898197174072,8.538778502042987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.5908203125,0.0,1477.7353515625,1895.4371337890625,0.0,2044.5224609375,0.8922547698020935,1.0,0.0,3.0,1.0,0.0
17666880,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.4363916516304016,0.3029099106788635,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9964401125907898,0.3320706784725189,0.3142513632774353,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8824783563613892,0.2320123016834259,0.1627271920442581,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9318742156028748,0.2699416875839233,0.2560648918151855,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7362081408500671,0.1327634006738662,0.6010406017303467,284.9057312011719,284.95001220703125,302.2292175292969,297.0216064453125,299.7373962402344,297.3174133300781,284.91485595703125,1.0,0.361441433429718,1.0,1.0,0.6462982296943665,1.0,-1.9647985696792605,0.965631067752838,0.999167501926422,0.5135049223899841,0.8604379296302795,0.8604379296302795,0.0,52.39997482299805,82.0,52187.39453125,0.0,605.9287109375,1.0,280.05718994140625,283.5384826660156,300.0360717773437,303.4498596191406,293.1499938964844,293.1499938964844,280.3500061035156,39271.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522009611129761,1.0,0.0,0.0,3.577265977859497,3.5772898197174072,8.538778502042987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.5908203125,0.0,1477.7353515625,1895.4371337890625,0.0,2044.5224609375,0.8922547698020935,1.0,0.0,3.0,1.0,0.0
17666940,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9990000128746032,0.4357829689979553,0.3296347260475158,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.9758442044258118,0.3352437019348144,0.3171587884426117,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8596327900886536,0.233543574810028,0.1637798249721527,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9044586420059204,0.27156463265419,0.2575705051422119,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.7183180451393127,0.133358284831047,0.6042441129684448,285.0950622558594,284.95001220703125,302.29998779296875,297.0625305175781,299.7716064453125,297.30908203125,285.0962219238281,1.0,0.3730391263961792,1.0,1.0,0.6453174352645874,1.0,-2.007350206375122,0.9880236387252808,1.0193264484405518,0.5264267921447754,1.0,1.0,0.0,58.473365783691406,100.0,52852.94921875,0.0,659.0888671875,1.0,280.3427429199219,283.6990051269531,300.04864501953125,303.4234313964844,293.1499938964844,293.1499938964844,280.04998779296875,31877.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452366352081299,1.0,0.0,0.0,3.762527942657471,3.762552499771118,9.446105195820564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.244140625,0.0,1630.2080078125,1895.4371337890625,0.0,1984.385498046875,0.9273369908332824,1.0,0.0,3.0,1.0,0.0
17667000,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9990000128746032,0.4357829689979553,0.3296347260475158,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.9758442044258118,0.3352437019348144,0.3171587884426117,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8596327900886536,0.233543574810028,0.1637798249721527,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9044586420059204,0.27156463265419,0.2575705051422119,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.7183180451393127,0.133358284831047,0.6042441129684448,285.0950622558594,284.95001220703125,302.29998779296875,297.0625305175781,299.7716064453125,297.30908203125,285.0962219238281,1.0,0.3730391263961792,1.0,1.0,0.6453174352645874,1.0,-2.007350206375122,0.9880236387252808,1.0193264484405518,0.5264267921447754,1.0,1.0,0.0,58.473365783691406,100.0,52852.94921875,0.0,659.0888671875,1.0,280.3427429199219,283.6990051269531,300.04864501953125,303.4234313964844,293.1499938964844,293.1499938964844,280.04998779296875,31877.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452366352081299,1.0,0.0,0.0,3.762527942657471,3.762552499771118,9.446105195820564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.244140625,0.0,1630.2080078125,1895.4371337890625,0.0,1984.385498046875,0.9273369908332824,1.0,0.0,3.0,1.0,0.0
17667060,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.4265477955341339,0.3673286139965057,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9429596662521362,0.337921679019928,0.3202152252197265,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.832207202911377,0.2345801293849945,0.1648842841386795,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8734174370765686,0.2727202177047729,0.2591720819473266,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6933394074440002,0.1336829364299774,0.6076818108558655,284.9530029296875,284.95001220703125,302.3707580566406,297.10333251953125,299.79034423828125,297.273681640625,284.9580993652344,1.0,0.3889219462871551,1.0,1.0,0.6457571387290955,1.0,-2.063659429550171,1.0164226293563845,1.0472368001937866,0.5424264669418335,0.9616263508796692,0.9616263508796692,0.0,67.71350860595703,103.0,55380.65625,0.0,736.9563598632812,1.0,280.0559997558594,283.5251770019531,300.15557861328125,303.7508544921875,293.1499938964844,293.1499938964844,279.75,34891.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597875595092773,1.0,0.0,0.0,3.8122286796569824,3.812253952026367,9.697307632450247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8359375,0.0,1712.593994140625,1895.4371337890625,0.0,2110.709716796875,0.9409485459327698,1.0,0.0,3.0,1.0,0.0
17667120,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.4265477955341339,0.3673286139965057,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9429596662521362,0.337921679019928,0.3202152252197265,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.832207202911377,0.2345801293849945,0.1648842841386795,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8734174370765686,0.2727202177047729,0.2591720819473266,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6933394074440002,0.1336829364299774,0.6076818108558655,284.9530029296875,284.95001220703125,302.3707580566406,297.10333251953125,299.79034423828125,297.273681640625,284.9580993652344,1.0,0.3889219462871551,1.0,1.0,0.6457571387290955,1.0,-2.063659429550171,1.0164226293563845,1.0472368001937866,0.5424264669418335,0.9616263508796692,0.9616263508796692,0.0,67.71350860595703,103.0,55380.65625,0.0,736.9563598632812,1.0,280.0559997558594,283.5251770019531,300.15557861328125,303.7508544921875,293.1499938964844,293.1499938964844,279.75,34891.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597875595092773,1.0,0.0,0.0,3.8122286796569824,3.812253952026367,9.697307632450247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.8359375,0.0,1712.593994140625,1895.4371337890625,0.0,2110.709716796875,0.9409485459327698,1.0,0.0,3.0,1.0,0.0
17667180,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.971185564994812,0.4132376313209533,0.3747901916503906,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.90187668800354,0.3400118052959442,0.3227366805076599,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8003774285316467,0.2350476533174514,0.1656202971935272,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8395196795463562,0.2733021974563598,0.2602777779102325,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6638794541358948,0.1333909928798675,0.609323263168335,284.8699645996094,284.95001220703125,302.441162109375,297.14373779296875,299.8161926269531,297.2568664550781,284.8765563964844,1.0,0.400609403848648,1.0,1.0,0.6461968421936035,1.0,-2.0788071155548096,1.0236570835113523,1.055150032043457,0.5471316576004028,0.8619166612625122,0.8619166612625122,0.0,79.55220031738281,106.0,56389.93359375,0.0,792.0899047851562,1.0,279.75653076171875,283.4273681640625,300.1859130859375,303.8930969238281,293.1499938964844,293.1499938964844,280.04998779296875,40318.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714691162109375,1.0,0.0,0.0,3.666210174560547,3.666234970092773,8.968668794295809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6640625,0.0,1583.7301025390625,1895.4371337890625,0.0,2213.89501953125,0.9121729731559752,1.0,0.0,3.0,1.0,0.0
17667240,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.971185564994812,0.4132376313209533,0.3747901916503906,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.90187668800354,0.3400118052959442,0.3227366805076599,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8003774285316467,0.2350476533174514,0.1656202971935272,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8395196795463562,0.2733021974563598,0.2602777779102325,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6638794541358948,0.1333909928798675,0.609323263168335,284.8699645996094,284.95001220703125,302.441162109375,297.14373779296875,299.8161926269531,297.2568664550781,284.8765563964844,1.0,0.400609403848648,1.0,1.0,0.6461968421936035,1.0,-2.0788071155548096,1.0236570835113523,1.055150032043457,0.5471316576004028,0.8619166612625122,0.8619166612625122,0.0,79.55220031738281,106.0,56389.93359375,0.0,792.0899047851562,1.0,279.75653076171875,283.4273681640625,300.1859130859375,303.8930969238281,293.1499938964844,293.1499938964844,280.04998779296875,40318.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714691162109375,1.0,0.0,0.0,3.666210174560547,3.666234970092773,8.968668794295809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6640625,0.0,1583.7301025390625,1895.4371337890625,0.0,2213.89501953125,0.9121729731559752,1.0,0.0,3.0,1.0,0.0
17667300,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9517837762832642,0.4104130864143371,0.3711861371994018,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8880689740180969,0.3413510322570801,0.324009895324707,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7876524329185486,0.235513299703598,0.1659784764051437,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8273487687110901,0.2738221287727356,0.260814368724823,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6529091596603394,0.1332333236932754,0.6093089580535889,285.02301025390625,284.95001220703125,302.4761047363281,297.1636657714844,299.83282470703125,297.25616455078125,285.03253173828125,1.0,0.4049446582794189,1.0,1.0,0.6464166641235352,1.0,-2.078133583068848,1.023200273513794,1.0549331903457642,0.5465711951255798,0.961193025112152,0.961193025112152,0.0,84.80260467529297,106.0,55796.31640625,0.0,809.677978515625,1.0,280.00201416015625,283.5903015136719,300.1378173828125,303.685791015625,293.1499938964844,293.1499938964844,280.04998779296875,34636.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651088237762451,1.0,0.0,0.0,3.707565307617188,3.707589626312256,9.172145496449956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.2587890625,0.0,1587.7987060546875,1895.4371337890625,0.0,2157.530029296875,0.9194706678390504,1.0,0.0,3.0,1.0,0.0
17667360,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.937484323978424,0.4089731872081756,0.3695307672023773,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8787282109260559,0.3428786396980285,0.3255634903907776,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7789310216903687,0.2361484467983245,0.1665078103542328,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8189237117767334,0.2745164334774017,0.2615835666656494,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.645376443862915,0.1331908851861953,0.6097116470336914,285.0281677246094,284.95001220703125,302.51080322265625,297.1833801269531,299.85076904296875,297.2587280273437,285.0254211425781,1.0,0.4087231755256653,1.0,1.0,0.6467688083648682,1.0,-2.080051183700561,1.0239286422729492,1.056122660636902,0.5468487739562988,0.9922277927398682,0.9922277927398682,0.0,89.05453491210938,109.0,56025.12890625,0.0,826.4323120117188,1.0,280.0431823730469,283.575439453125,300.1642150878906,303.76580810546875,293.1499938964844,293.1499938964844,279.75,32920.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632369995117188,1.0,0.0,0.0,3.7936081886291504,3.793633222579956,9.602807722330908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.65234375,0.0,1674.9388427734375,1895.4371337890625,0.0,2141.0244140625,0.9353692531585692,1.0,0.0,3.0,1.0,0.0
17667420,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.915327250957489,0.4058896005153656,0.3670811057090759,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8648877143859863,0.3450753390789032,0.3281459212303161,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7657560110092163,0.2367202788591385,0.1672571748495102,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8055076599121094,0.2752160727977752,0.2627171576023102,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6341366767883301,0.1328257173299789,0.6098026633262634,284.88336181640625,284.95001220703125,302.5793151855469,297.2218933105469,299.8814392089844,297.2549133300781,284.88983154296875,1.0,0.4149202406406402,1.0,1.0,0.647473156452179,1.0,-2.082585334777832,1.0246855020523071,1.0578997135162354,0.5471192598342896,0.8720527291297913,0.8720527291297913,0.0,96.21356201171876,112.0,56647.203125,0.0,854.0786743164062,1.0,279.75653076171875,283.4337158203125,300.2405090332031,303.9530639648437,293.1499938964844,293.1499938964844,280.04998779296875,39477.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710503935813904,1.0,0.0,0.0,3.676607608795166,3.6766324043273926,9.019611297844676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.173828125,0.0,1589.18310546875,1895.4371337890625,0.0,2210.17138671875,0.9139503836631776,1.0,0.0,3.0,1.0,0.0
17667480,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.915327250957489,0.4058896005153656,0.3670811057090759,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8648877143859863,0.3450753390789032,0.3281459212303161,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7657560110092163,0.2367202788591385,0.1672571748495102,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8055076599121094,0.2752160727977752,0.2627171576023102,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6341366767883301,0.1328257173299789,0.6098026633262634,284.88336181640625,284.95001220703125,302.5793151855469,297.2218933105469,299.8814392089844,297.2549133300781,284.88983154296875,1.0,0.4149202406406402,1.0,1.0,0.647473156452179,1.0,-2.082585334777832,1.0246855020523071,1.0578997135162354,0.5471192598342896,0.8720527291297913,0.8720527291297913,0.0,96.21356201171876,112.0,56647.203125,0.0,854.0786743164062,1.0,279.75653076171875,283.4337158203125,300.2405090332031,303.9530639648437,293.1499938964844,293.1499938964844,280.04998779296875,39477.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710503935813904,1.0,0.0,0.0,3.676607608795166,3.6766324043273926,9.019611297844676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.173828125,0.0,1589.18310546875,1895.4371337890625,0.0,2210.17138671875,0.9139503836631776,1.0,0.0,3.0,1.0,0.0
17667540,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9017084240913392,0.4046772420406341,0.3657293617725372,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.856544554233551,0.3479872047901153,0.3308453261852264,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7575114965438843,0.2378746271133422,0.1680604815483093,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7964425086975098,0.2764862179756164,0.2639139890670776,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6268175840377808,0.1328178346157074,0.6101126670837402,285.0408935546875,284.95001220703125,302.64630126953125,297.2590026855469,299.91558837890625,297.25909423828125,285.0382385253906,1.0,0.4198925197124481,1.0,1.0,0.6481775045394897,1.0,-2.086972713470459,1.0264103412628174,1.060562252998352,0.5478390455245972,1.0,1.0,0.0,101.6333999633789,115.0,56359.8125,0.0,877.315673828125,1.0,280.04345703125,283.5791320800781,300.2360534667969,303.8551940917969,293.1499938964844,293.1499938964844,279.75,32727.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623888850212097,1.0,0.0,0.0,3.812201976776123,3.8122270107269287,9.69717120824498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9697265625,0.0,1695.6534423828125,1895.4371337890625,0.0,2133.55810546875,0.9393989443778992,1.0,0.0,3.0,1.0,0.0
17667600,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9017084240913392,0.4046772420406341,0.3657293617725372,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.856544554233551,0.3479872047901153,0.3308453261852264,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7575114965438843,0.2378746271133422,0.1680604815483093,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7964425086975098,0.2764862179756164,0.2639139890670776,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6268175840377808,0.1328178346157074,0.6101126670837402,285.0408935546875,284.95001220703125,302.64630126953125,297.2590026855469,299.91558837890625,297.25909423828125,285.0382385253906,1.0,0.4198925197124481,1.0,1.0,0.6481775045394897,1.0,-2.086972713470459,1.0264103412628174,1.060562252998352,0.5478390455245972,1.0,1.0,0.0,101.6333999633789,115.0,56359.8125,0.0,877.315673828125,1.0,280.04345703125,283.5791320800781,300.2360534667969,303.8551940917969,293.1499938964844,293.1499938964844,279.75,32727.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623888850212097,1.0,0.0,0.0,3.812201976776123,3.8122270107269287,9.69717120824498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9697265625,0.0,1695.6534423828125,1895.4371337890625,0.0,2133.55810546875,0.9393989443778992,1.0,0.0,3.0,1.0,0.0
17667660,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8910865187644958,0.4023430049419403,0.3641814291477203,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8502630591392517,0.3502048552036285,0.3333629071712494,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.751142144203186,0.2384795099496841,0.1687679886817932,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7893152832984924,0.2772145867347717,0.2649880647659302,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6210278272628784,0.1326339691877365,0.6106129884719849,284.883056640625,284.95001220703125,302.7113952636719,297.2943725585937,299.9457397460937,297.2554016113281,284.8879089355469,1.0,0.4241425693035126,1.0,1.0,0.6482850909233093,1.0,-2.090883016586304,1.0282915830612185,1.062591314315796,0.5489477515220642,0.8841394186019897,0.8841394186019897,0.0,106.31087493896484,118.0,57118.9375,0.0,897.5574340820312,1.0,279.7571105957031,283.41943359375,300.3147888183594,304.0573425292969,293.1499938964844,293.1499938964844,280.04998779296875,38880.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707310914993286,1.0,0.0,0.0,3.723399639129639,3.723424911499024,9.250657626580504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6611328125,0.0,1638.3603515625,1895.4371337890625,0.0,2207.333251953125,0.9235928058624268,1.0,0.0,3.0,1.0,0.0
17667720,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8910865187644958,0.4023430049419403,0.3641814291477203,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8502630591392517,0.3502048552036285,0.3333629071712494,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.751142144203186,0.2384795099496841,0.1687679886817932,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7893152832984924,0.2772145867347717,0.2649880647659302,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6210278272628784,0.1326339691877365,0.6106129884719849,284.883056640625,284.95001220703125,302.7113952636719,297.2943725585937,299.9457397460937,297.2554016113281,284.8879089355469,1.0,0.4241425693035126,1.0,1.0,0.6482850909233093,1.0,-2.090883016586304,1.0282915830612185,1.062591314315796,0.5489477515220642,0.8841394186019897,0.8841394186019897,0.0,106.31087493896484,118.0,57118.9375,0.0,897.5574340820312,1.0,279.7571105957031,283.41943359375,300.3147888183594,304.0573425292969,293.1499938964844,293.1499938964844,280.04998779296875,38880.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707310914993286,1.0,0.0,0.0,3.723399639129639,3.723424911499024,9.250657626580504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6611328125,0.0,1638.3603515625,1895.4371337890625,0.0,2207.333251953125,0.9235928058624268,1.0,0.0,3.0,1.0,0.0
17667780,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8829228281974792,0.4013509154319763,0.3630283772945404,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8459584712982178,0.3531271517276764,0.3360042870044708,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7465594410896301,0.2396552413702011,0.1695377230644226,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7840843796730042,0.2784984707832336,0.2661326229572296,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.616471529006958,0.1327430754899978,0.611214280128479,285.046630859375,284.95001220703125,302.77423095703125,297.3276062011719,299.9789123535156,297.2594299316406,285.0452575683594,1.0,0.4278804957866668,1.0,1.0,0.6483926177024841,1.0,-2.095686197280884,1.0306665897369385,1.065019607543945,0.550227701663971,1.0,1.0,0.0,110.21961975097656,106.0,56755.71875,0.0,915.9708251953124,1.0,280.04345703125,283.576416015625,300.3069152832031,303.95361328125,293.1499938964844,293.1499938964844,279.75,33219.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625927329063416,1.0,0.0,0.0,3.840526342391968,3.840551853179932,9.841805876931176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.2421875,0.0,1733.7567138671875,1895.4371337890625,0.0,2135.352294921875,0.9459746479988098,1.0,0.0,3.0,1.0,0.0
17667840,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8829228281974792,0.4013509154319763,0.3630283772945404,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8459584712982178,0.3531271517276764,0.3360042870044708,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7465594410896301,0.2396552413702011,0.1695377230644226,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7840843796730042,0.2784984707832336,0.2661326229572296,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.616471529006958,0.1327430754899978,0.611214280128479,285.046630859375,284.95001220703125,302.77423095703125,297.3276062011719,299.9789123535156,297.2594299316406,285.0452575683594,1.0,0.4278804957866668,1.0,1.0,0.6483926177024841,1.0,-2.095686197280884,1.0306665897369385,1.065019607543945,0.550227701663971,1.0,1.0,0.0,110.21961975097656,106.0,56755.71875,0.0,915.9708251953124,1.0,280.04345703125,283.576416015625,300.3069152832031,303.95361328125,293.1499938964844,293.1499938964844,279.75,33219.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625927329063416,1.0,0.0,0.0,3.840526342391968,3.840551853179932,9.841805876931176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.2421875,0.0,1733.7567138671875,1895.4371337890625,0.0,2135.352294921875,0.9459746479988098,1.0,0.0,3.0,1.0,0.0
17667900,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8831465840339661,0.4004616737365722,0.3625176250934601,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8476263284683228,0.3543844223022461,0.3373543918132782,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.747630774974823,0.2400940060615539,0.1699388325214386,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7852633595466614,0.2789968252182007,0.2667295634746551,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6170176863670349,0.1327665448188781,0.6115441918373108,284.8954162597656,284.95001220703125,302.8046875,297.3433532714844,299.993896484375,297.2593688964844,284.88134765625,1.0,0.427645742893219,1.0,1.0,0.6484463810920715,1.0,-2.0982935428619385,1.0319424867630005,1.066351056098938,0.5509937405586243,0.9271268844604492,0.9271268844604492,0.0,109.9415054321289,106.0,57760.125,0.0,917.4202270507812,1.0,279.7937316894531,283.3936767578125,300.3789367675781,304.2022705078125,293.1499938964844,293.1499938964844,279.75,35574.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692645192146301,1.0,0.0,0.0,3.849783420562744,3.849809169769287,9.88930651146802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.5947265625,0.0,1763.6492919921875,1895.4371337890625,0.0,2194.309814453125,0.9482012391090392,1.0,0.0,3.0,1.0,0.0
17667960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8847180008888245,0.3992002308368683,0.3614255487918854,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8506441116333008,0.3553785383701324,0.3383117020130157,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7498235106468201,0.2403161525726318,0.170101061463356,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7877553105354309,0.2792737185955047,0.2670035064220428,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6185082197189331,0.1326671987771988,0.6110390424728394,284.88189697265625,284.95001220703125,302.8344421386719,297.35845947265625,300.0066833496094,297.2559509277344,284.8866577148437,1.0,0.4264180660247803,1.0,1.0,0.6485361456871033,1.0,-2.098051786422729,1.0317462682724,1.0663055181503296,0.5508958101272583,0.8930739164352417,0.8930739164352417,0.0,108.61106872558594,94.0,57532.89453125,0.0,912.4380493164062,1.0,279.7564697265625,283.4078369140625,300.3803405761719,304.1524353027344,293.1499938964844,293.1499938964844,280.04998779296875,38754.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771085262298584,1.0,0.0,0.0,3.761525869369507,3.761551380157471,9.441073416383006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.279296875,0.0,1682.061767578125,1895.4371337890625,0.0,2210.481689453125,0.931999444961548,1.0,0.0,3.0,1.0,0.0
17668020,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8948301672935486,0.3983526229858398,0.3600324392318725,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8629076480865479,0.3583423793315887,0.3406023681163788,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7596572637557983,0.2415695041418075,0.1706368178129196,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7986603379249573,0.2806206047534942,0.2678189277648926,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6256035566329956,0.1328944265842437,0.6103542447090149,285.0495300292969,284.95001220703125,302.8916015625,297.38653564453125,300.0369567871094,297.26031494140625,285.0486145019531,1.0,0.4218920171260834,1.0,1.0,0.648715615272522,1.0,-2.0999250411987305,1.0325766801834106,1.0673483610153198,0.5512735843658447,1.0,1.0,0.0,102.95535278320312,82.0,57038.9296875,0.0,893.9666748046875,1.0,280.0437316894531,283.5720520019531,300.3656616210937,304.0343933105469,293.1499938964844,293.1499938964844,279.75,33627.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629339694976807,1.0,0.0,0.0,3.864206075668335,3.864231824874878,9.963544016500236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.5830078125,0.0,1766.0078125,1895.4371337890625,0.0,2138.355712890625,0.9516040086746216,1.0,0.0,3.0,1.0,0.0
