time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8948301672935486,0.3983526229858398,0.3600324392318725,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8629076480865479,0.3583423793315887,0.3406023681163788,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7596572637557983,0.2415695041418075,0.1706368178129196,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7986603379249573,0.2806206047534942,0.2678189277648926,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6256035566329956,0.1328944265842437,0.6103542447090149,285.0495300292969,284.95001220703125,302.8916015625,297.38653564453125,300.0369567871094,297.26031494140625,285.0486145019531,1.0,0.4218920171260834,1.0,1.0,0.648715615272522,1.0,-2.0999250411987305,1.0325766801834106,1.0673483610153198,0.5512735843658447,1.0,1.0,0.0,102.95535278320312,82.0,57038.9296875,0.0,893.9666748046875,1.0,280.0437316894531,283.5720520019531,300.3656616210937,304.0343933105469,293.1499938964844,293.1499938964844,279.75,33627.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629339694976807,1.0,0.0,0.0,3.864206075668335,3.864231824874878,9.963544016500236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.5830078125,0.0,1766.0078125,1895.4371337890625,0.0,2138.355712890625,0.9516040086746216,1.0,0.0,3.0,1.0,0.0
17668140,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9111742973327636,0.3964033126831054,0.3583786189556122,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8811978101730347,0.3606636524200439,0.3427345752716064,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7747278213500977,0.2423487305641174,0.1711017191410064,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8145478963851929,0.2814986705780029,0.2685413956642151,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6364911794662476,0.1329720765352249,0.6096904873847961,284.882080078125,284.95001220703125,302.94537353515625,297.4114990234375,300.0617370605469,297.2574462890625,284.886474609375,1.0,0.4154641032218933,1.0,1.0,0.6488951444625854,1.0,-2.1011338233947754,1.0330452919006348,1.0680886507034302,0.5515548586845398,0.8986222743988037,0.8986222743988037,0.0,95.11238098144533,70.0,57797.73046875,0.0,867.0195922851562,1.0,279.7566223144531,283.3999328613281,300.4324645996094,304.2237243652344,293.1499938964844,293.1499938964844,280.04998779296875,38744.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712191343307495,1.0,0.0,0.0,3.787874937057495,3.787900686264038,9.57380393629137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2353515625,0.0,1713.3504638671875,1895.4371337890625,0.0,2211.671875,0.9378086924552916,1.0,0.0,3.0,1.0,0.0
17668200,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9111742973327636,0.3964033126831054,0.3583786189556122,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8811978101730347,0.3606636524200439,0.3427345752716064,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7747278213500977,0.2423487305641174,0.1711017191410064,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8145478963851929,0.2814986705780029,0.2685413956642151,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6364911794662476,0.1329720765352249,0.6096904873847961,284.882080078125,284.95001220703125,302.94537353515625,297.4114990234375,300.0617370605469,297.2574462890625,284.886474609375,1.0,0.4154641032218933,1.0,1.0,0.6488951444625854,1.0,-2.1011338233947754,1.0330452919006348,1.0680886507034302,0.5515548586845398,0.8986222743988037,0.8986222743988037,0.0,95.11238098144533,70.0,57797.73046875,0.0,867.0195922851562,1.0,279.7566223144531,283.3999328613281,300.4324645996094,304.2237243652344,293.1499938964844,293.1499938964844,280.04998779296875,38744.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712191343307495,1.0,0.0,0.0,3.787874937057495,3.787900686264038,9.57380393629137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2353515625,0.0,1713.3504638671875,1895.4371337890625,0.0,2211.671875,0.9378086924552916,1.0,0.0,3.0,1.0,0.0
17668260,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9372443556785583,0.3957231342792511,0.3569934666156769,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.90686297416687,0.3636892139911651,0.344930499792099,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7961856722831726,0.2437085956335067,0.1716009080410003,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8351301550865173,0.2829397618770599,0.2692948579788208,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.652360200881958,0.1333403885364532,0.6089428067207336,285.0531616210937,284.95001220703125,302.995361328125,297.4330749511719,300.0888061523437,297.2622375488281,285.052734375,1.0,0.4077290594577789,1.0,1.0,0.6490045189857483,1.0,-2.1027088165283203,1.0337767601013184,1.0689319372177124,0.551882803440094,1.0,1.0,0.0,85.6807632446289,58.0,57241.36328125,0.0,834.6864624023438,1.0,280.0439147949219,283.56988525390625,300.412109375,304.09625244140625,293.1499938964844,293.1499938964844,279.75,33905.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630791068077087,1.0,0.0,0.0,3.880004644393921,3.880030632019043,1.0045181397799752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.0546875,0.0,1787.771728515625,1895.4371337890625,0.0,2139.6337890625,0.9553786516189576,1.0,0.0,3.0,1.0,0.0
17668320,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9372443556785583,0.3957231342792511,0.3569934666156769,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.90686297416687,0.3636892139911651,0.344930499792099,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7961856722831726,0.2437085956335067,0.1716009080410003,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8351301550865173,0.2829397618770599,0.2692948579788208,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.652360200881958,0.1333403885364532,0.6089428067207336,285.0531616210937,284.95001220703125,302.995361328125,297.4330749511719,300.0888061523437,297.2622375488281,285.052734375,1.0,0.4077290594577789,1.0,1.0,0.6490045189857483,1.0,-2.1027088165283203,1.0337767601013184,1.0689319372177124,0.551882803440094,1.0,1.0,0.0,85.6807632446289,58.0,57241.36328125,0.0,834.6864624023438,1.0,280.0439147949219,283.56988525390625,300.412109375,304.09625244140625,293.1499938964844,293.1499938964844,279.75,33905.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630791068077087,1.0,0.0,0.0,3.880004644393921,3.880030632019043,1.0045181397799752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.0546875,0.0,1787.771728515625,1895.4371337890625,0.0,2139.6337890625,0.9553786516189576,1.0,0.0,3.0,1.0,0.0
17668380,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9697211384773254,0.3939546346664428,0.3554235994815826,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9441314339637756,0.3660614192485809,0.347029834985733,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8233416080474854,0.2445877194404602,0.1720733642578125,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8629207015037537,0.2839090526103973,0.2700183093547821,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6748851537704468,0.133550226688385,0.6084550619125366,284.8818359375,284.95001220703125,303.04119873046875,297.4508972167969,300.1099548339844,297.2596740722656,284.886474609375,1.0,0.3992130756378174,1.0,1.0,0.6491139531135559,1.0,-2.10420036315918,1.034443497657776,1.0697567462921145,0.5522858500480652,0.902594804763794,0.902594804763794,0.0,75.4872055053711,46.0,58008.29296875,0.0,799.4960327148438,1.0,279.75567626953125,283.39337158203125,300.4729919433594,304.2801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38708.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714647054672241,1.0,0.0,0.0,3.806663751602173,3.806689739227295,9.669016662883223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.1181640625,0.0,1735.68798828125,1895.4371337890625,0.0,2213.85595703125,0.9419756531715392,1.0,0.0,3.0,1.0,0.0
17668440,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9697211384773254,0.3939546346664428,0.3554235994815826,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9441314339637756,0.3660614192485809,0.347029834985733,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8233416080474854,0.2445877194404602,0.1720733642578125,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8629207015037537,0.2839090526103973,0.2700183093547821,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6748851537704468,0.133550226688385,0.6084550619125366,284.8818359375,284.95001220703125,303.04119873046875,297.4508972167969,300.1099548339844,297.2596740722656,284.886474609375,1.0,0.3992130756378174,1.0,1.0,0.6491139531135559,1.0,-2.10420036315918,1.034443497657776,1.0697567462921145,0.5522858500480652,0.902594804763794,0.902594804763794,0.0,75.4872055053711,46.0,58008.29296875,0.0,799.4960327148438,1.0,279.75567626953125,283.39337158203125,300.4729919433594,304.2801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38708.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714647054672241,1.0,0.0,0.0,3.806663751602173,3.806689739227295,9.669016662883223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.1181640625,0.0,1735.68798828125,1895.4371337890625,0.0,2213.85595703125,0.9419756531715392,1.0,0.0,3.0,1.0,0.0
17668500,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.9860196113586426,0.3928971588611603,0.3543205559253692,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.9648556709289552,0.367077499628067,0.3478246927261352,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8385211825370789,0.2448886930942535,0.1721578538417816,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8801266551017761,0.2842470407485962,0.2701702415943146,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.6886575818061829,0.1335618197917938,0.6076611280441284,284.7915344238281,284.95001220703125,303.0624389648437,297.45831298828125,300.1188049316406,297.2567443847656,284.7904052734375,1.0,0.3946347236633301,1.0,1.0,0.6491686105728149,1.0,-2.103161096572876,1.0338739156723022,1.0692871809005735,0.5519470572471619,0.8074805736541748,0.8074805736541748,0.0,70.33699035644531,46.0,58345.17578125,0.0,780.1298217773438,1.0,279.49713134765625,283.2918701171875,300.4949035644531,304.4058532714844,293.1499938964844,293.1499938964844,279.45001220703125,43524.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759682536125183,1.0,0.0,0.0,3.669411659240722,3.669437170028688,8.984339388007356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.8876953125,0.0,1611.468994140625,1895.4371337890625,0.0,2254.018310546875,0.9119058847427368,1.0,0.0,3.0,1.0,0.0
17668560,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.3921011090278625,0.3512862026691437,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9847434759140016,0.3682012856006622,0.3485845625400543,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8558131456375122,0.2452748566865921,0.1722227782011032,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8995903730392456,0.2846638560295105,0.2702899277210235,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7039647102355957,0.133597582578659,0.6067460179328918,284.8839111328125,284.95001220703125,303.0824890136719,297.46466064453125,300.12750244140625,297.2548522949219,284.890625,1.0,0.3898211419582367,1.0,1.0,0.6492229104042053,1.0,-2.1000633239746094,1.0322229862213137,1.067840337753296,0.5511495471000671,0.8297821879386902,0.8297821879386902,0.0,65.31317138671875,49.0,57937.69921875,0.0,759.271728515625,1.0,279.4578857421875,283.39996337890625,300.467041015625,304.27783203125,293.1499938964844,293.1499938964844,279.75,42119.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745734453201294,1.0,0.0,0.0,3.5111184120178223,3.5111422538757324,8.22591630367242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.2412109375,0.0,1428.1175537109375,1895.4371337890625,0.0,2241.55810546875,0.8810985684394836,1.0,0.0,3.0,1.0,0.0
17668620,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9871259927749634,0.3968181312084198,0.3549529016017914,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.969425082206726,0.3735218644142151,0.3520084917545318,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8408852815628052,0.2477980852127075,0.173312708735466,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8826805353164673,0.2873543202877044,0.2718633115291595,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6896628737449646,0.1338585019111633,0.6087730526924133,284.8636169433594,284.95001220703125,303.118896484375,297.4740295410156,300.1569519042969,297.27838134765625,284.7936096191406,1.0,0.3809415400028229,1.0,1.0,0.6493315100669861,1.0,-1.9837857484817505,0.9720613956451416,1.0117243528366089,0.5211719870567322,0.8254522681236267,0.8254522681236267,0.0,67.19929504394531,52.0,55154.08984375,0.0,714.056640625,1.0,279.7415466308594,283.3163146972656,300.4366455078125,304.0731811523437,293.1499938964844,293.1499938964844,280.04998779296875,35915.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635312080383301,1.0,0.0,0.0,3.6029226779937744,3.6029460430145264,8.66170012159273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.552734375,0.0,1480.7947998046875,1895.4371337890625,0.0,2143.615966796875,0.8921777009963989,1.0,0.0,3.0,1.0,0.0
17668680,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9871259927749634,0.3968181312084198,0.3549529016017914,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.969425082206726,0.3735218644142151,0.3520084917545318,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8408852815628052,0.2477980852127075,0.173312708735466,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8826805353164673,0.2873543202877044,0.2718633115291595,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6896628737449646,0.1338585019111633,0.6087730526924133,284.8636169433594,284.95001220703125,303.118896484375,297.4740295410156,300.1569519042969,297.27838134765625,284.7936096191406,1.0,0.3809415400028229,1.0,1.0,0.6493315100669861,1.0,-1.9837857484817505,0.9720613956451416,1.0117243528366089,0.5211719870567322,0.8254522681236267,0.8254522681236267,0.0,67.19929504394531,52.0,55154.08984375,0.0,714.056640625,1.0,279.7415466308594,283.3163146972656,300.4366455078125,304.0731811523437,293.1499938964844,293.1499938964844,280.04998779296875,35915.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635312080383301,1.0,0.0,0.0,3.6029226779937744,3.6029460430145264,8.66170012159273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.552734375,0.0,1480.7947998046875,1895.4371337890625,0.0,2143.615966796875,0.8921777009963989,1.0,0.0,3.0,1.0,0.0
17668740,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.401525616645813,0.3218114376068115,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.3777948915958404,0.3388829231262207,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8854485750198364,0.2490265667438507,0.174590528011322,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9341089725494384,0.2886703312397003,0.2737269401550293,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7261670827865601,0.1349658519029617,0.6107484102249146,285.10845947265625,284.95001220703125,303.1499938964844,297.4786682128906,300.1813659667969,297.29913330078125,285.1045227050781,1.0,0.3795619606971741,1.0,1.0,0.6494401097297668,1.0,-2.0642831325531006,1.013899564743042,1.0503835678100586,0.5404589176177979,1.0,1.0,0.0,58.45753479003906,70.0,56109.05078125,0.0,704.9198608398438,1.0,280.04156494140625,283.634033203125,300.4558410644531,304.057373046875,293.1499938964844,293.1499938964844,279.75,31526.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544565200805664,1.0,0.0,0.0,3.737620115280152,3.7376441955566406,9.3214532626007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.9951171875,0.0,1598.57421875,1895.4371337890625,0.0,2064.12890625,0.9217154383659364,1.0,0.0,3.0,1.0,0.0
17668800,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.401525616645813,0.3218114376068115,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.3777948915958404,0.3388829231262207,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8854485750198364,0.2490265667438507,0.174590528011322,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9341089725494384,0.2886703312397003,0.2737269401550293,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7261670827865601,0.1349658519029617,0.6107484102249146,285.10845947265625,284.95001220703125,303.1499938964844,297.4786682128906,300.1813659667969,297.29913330078125,285.1045227050781,1.0,0.3795619606971741,1.0,1.0,0.6494401097297668,1.0,-2.0642831325531006,1.013899564743042,1.0503835678100586,0.5404589176177979,1.0,1.0,0.0,58.45753479003906,70.0,56109.05078125,0.0,704.9198608398438,1.0,280.04156494140625,283.634033203125,300.4558410644531,304.057373046875,293.1499938964844,293.1499938964844,279.75,31526.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544565200805664,1.0,0.0,0.0,3.737620115280152,3.7376441955566406,9.3214532626007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.9951171875,0.0,1598.57421875,1895.4371337890625,0.0,2064.12890625,0.9217154383659364,1.0,0.0,3.0,1.0,0.0
17668860,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.4003107249736786,0.331215500831604,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.3788110315799713,0.3487858772277832,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8758540749549866,0.2474672496318817,0.1740325838327407,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9227793216705322,0.2871517241001129,0.2730289399623871,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7178759574890137,0.1331021189689636,0.6059713959693909,284.9012145996094,284.95001220703125,303.17742919921875,297.4800109863281,300.1853942871094,297.27752685546875,284.9059753417969,1.0,0.384288489818573,1.0,1.0,0.6490628719329834,1.0,-2.080197811126709,1.022326946258545,1.0578709840774536,0.5450543761253357,0.9055915474891664,0.9055915474891664,0.0,60.68671417236328,73.0,57246.12109375,0.0,726.064697265625,1.0,279.7563781738281,283.42047119140625,300.5140075683594,304.2684631347656,293.1499938964844,293.1499938964844,279.45001220703125,36969.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765705406665802,1.0,0.0,0.0,3.73010778427124,3.730132818222046,9.284020165978292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.859375,0.0,1631.5439453125,1895.4371337890625,0.0,2162.798583984375,0.9236100316047668,1.0,0.0,3.0,1.0,0.0
17668920,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.4003107249736786,0.331215500831604,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.3788110315799713,0.3487858772277832,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8758540749549866,0.2474672496318817,0.1740325838327407,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9227793216705322,0.2871517241001129,0.2730289399623871,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7178759574890137,0.1331021189689636,0.6059713959693909,284.9012145996094,284.95001220703125,303.17742919921875,297.4800109863281,300.1853942871094,297.27752685546875,284.9059753417969,1.0,0.384288489818573,1.0,1.0,0.6490628719329834,1.0,-2.080197811126709,1.022326946258545,1.0578709840774536,0.5450543761253357,0.9055915474891664,0.9055915474891664,0.0,60.68671417236328,73.0,57246.12109375,0.0,726.064697265625,1.0,279.7563781738281,283.42047119140625,300.5140075683594,304.2684631347656,293.1499938964844,293.1499938964844,279.45001220703125,36969.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765705406665802,1.0,0.0,0.0,3.73010778427124,3.730132818222046,9.284020165978292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.859375,0.0,1631.5439453125,1895.4371337890625,0.0,2162.798583984375,0.9236100316047668,1.0,0.0,3.0,1.0,0.0
17668980,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.3951273262500763,0.3437510728836059,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.997697114944458,0.3779889345169067,0.358477383852005,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8639563322067261,0.2467149645090103,0.173404648900032,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9087405800819396,0.2863618433475494,0.2721585631370544,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7062210440635681,0.1315499544143676,0.5990096926689148,284.8921813964844,284.95001220703125,303.20318603515625,297.47979736328125,300.1822814941406,297.24322509765625,284.899658203125,1.0,0.3888677060604095,1.0,1.0,0.6486856937408447,1.0,-2.096730709075928,1.0309900045394895,1.065740704536438,0.5502310395240784,0.8356866240501404,0.8356866240501404,0.0,63.64028549194336,76.0,57736.8828125,0.0,750.6187744140625,1.0,279.4580078125,283.4067077636719,300.49676513671875,304.29168701171875,293.1499938964844,293.1499938964844,279.75,40930.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718056440353394,1.0,0.0,0.0,3.4924776554107666,3.4925010204315186,8.138803195834043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3427734375,0.0,1400.17236328125,1895.4371337890625,0.0,2216.8896484375,0.8758013248443604,1.0,0.0,3.0,1.0,0.0
17669040,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.3951273262500763,0.3437510728836059,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.997697114944458,0.3779889345169067,0.358477383852005,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8639563322067261,0.2467149645090103,0.173404648900032,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9087405800819396,0.2863618433475494,0.2721585631370544,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7062210440635681,0.1315499544143676,0.5990096926689148,284.8921813964844,284.95001220703125,303.20318603515625,297.47979736328125,300.1822814941406,297.24322509765625,284.899658203125,1.0,0.3888677060604095,1.0,1.0,0.6486856937408447,1.0,-2.096730709075928,1.0309900045394895,1.065740704536438,0.5502310395240784,0.8356866240501404,0.8356866240501404,0.0,63.64028549194336,76.0,57736.8828125,0.0,750.6187744140625,1.0,279.4580078125,283.4067077636719,300.49676513671875,304.29168701171875,293.1499938964844,293.1499938964844,279.75,40930.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718056440353394,1.0,0.0,0.0,3.4924776554107666,3.4925010204315186,8.138803195834043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3427734375,0.0,1400.17236328125,1895.4371337890625,0.0,2216.8896484375,0.8758013248443604,1.0,0.0,3.0,1.0,0.0
17669100,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.3923436105251312,0.35108283162117,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9924360513687134,0.3782970905303955,0.3584508001804352,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.857993483543396,0.2469115406274795,0.1734261512756347,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9019787907600404,0.2865306138992309,0.2721622884273529,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6999499201774597,0.1310500055551529,0.5965265035629272,285.0248107910156,284.95001220703125,303.2154541015625,297.4791564941406,300.1846618652344,297.2344665527344,285.0332946777344,1.0,0.391086608171463,1.0,1.0,0.6484971046447754,1.0,-2.1025612354278564,1.034105658531189,1.068455457687378,0.5520236492156982,0.9254324436187744,0.9254324436187744,0.0,65.3051528930664,76.0,57348.39453125,0.0,761.593017578125,1.0,279.69873046875,283.5422668457031,300.4444580078125,304.0933532714844,293.1499938964844,293.1499938964844,279.75,34340.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654145956039429,1.0,0.0,0.0,3.5589711666107178,3.5589940547943115,8.451664257336233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3642578125,0.0,1422.123291015625,1895.4371337890625,0.0,2160.2294921875,0.8860846161842346,1.0,0.0,3.0,1.0,0.0
17669160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.993331253528595,0.3897602558135986,0.3520536720752716,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9848290681838988,0.3790377080440521,0.3590816855430603,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8500795960426331,0.2472868412733078,0.1737163364887237,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8930917382240295,0.2868855893611908,0.2725317478179931,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6918745636940002,0.1306695789098739,0.5950542688369751,285.0167541503906,284.95001220703125,303.2273254394531,297.4781494140625,300.1883850097656,297.2309875488281,285.0117492675781,1.0,0.3930683135986328,1.0,1.0,0.6487146615982056,1.0,-2.1029486656188965,1.0341262817382812,1.0688223838806152,0.552142322063446,0.9463810920715332,0.9463810920715332,0.0,67.59407806396484,79.0,57562.65234375,0.0,770.3314819335938,1.0,279.7421264648437,283.51300048828125,300.4598693847656,304.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,32666.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641584873199463,1.0,0.0,0.0,3.6529059410095215,3.652929544448853,8.903695061235339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.8388671875,0.0,1511.4447021484375,1895.4371337890625,0.0,2149.144775390625,0.90334814786911,1.0,0.0,3.0,1.0,0.0
17669220,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9738444685935974,0.3857218325138092,0.34825000166893,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9683221578598022,0.3800284266471863,0.3603098690509796,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8349785804748535,0.2474291771650314,0.1740623861551284,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8758928775787354,0.2869994938373565,0.2729721367359161,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6763098239898682,0.1297053396701812,0.591852068901062,284.8959045410156,284.95001220703125,303.25006103515625,297.4751892089844,300.1929626464844,297.2201843261719,284.90234375,1.0,0.3963545262813568,1.0,1.0,0.6491497755050659,1.0,-2.097533226013184,1.0310677289962769,1.0664653778076172,0.5501859784126282,0.8372180461883545,0.8372180461883545,0.0,72.26670837402344,82.0,57673.13671875,0.0,782.1143798828125,1.0,279.4577941894531,283.4068603515625,300.4921875,304.2880859375,293.1499938964844,293.1499938964844,279.75,40010.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718110680580139,1.0,0.0,0.0,3.487274646759033,3.487297773361206,8.11457141480787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.2724609375,0.0,1388.21923828125,1895.4371337890625,0.0,2216.937744140625,0.8730278611183167,1.0,0.0,3.0,1.0,0.0
17669280,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9738444685935974,0.3857218325138092,0.34825000166893,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9683221578598022,0.3800284266471863,0.3603098690509796,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8349785804748535,0.2474291771650314,0.1740623861551284,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8758928775787354,0.2869994938373565,0.2729721367359161,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6763098239898682,0.1297053396701812,0.591852068901062,284.8959045410156,284.95001220703125,303.25006103515625,297.4751892089844,300.1929626464844,297.2201843261719,284.90234375,1.0,0.3963545262813568,1.0,1.0,0.6491497755050659,1.0,-2.097533226013184,1.0310677289962769,1.0664653778076172,0.5501859784126282,0.8372180461883545,0.8372180461883545,0.0,72.26670837402344,82.0,57673.13671875,0.0,782.1143798828125,1.0,279.4577941894531,283.4068603515625,300.4921875,304.2880859375,293.1499938964844,293.1499938964844,279.75,40010.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718110680580139,1.0,0.0,0.0,3.487274646759033,3.487297773361206,8.11457141480787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.2724609375,0.0,1388.21923828125,1895.4371337890625,0.0,2216.937744140625,0.8730278611183167,1.0,0.0,3.0,1.0,0.0
17669340,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9594911932945251,0.3843195140361786,0.3466231226921081,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9567217230796814,0.381977379322052,0.3620353937149048,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8254870772361755,0.2482821196317672,0.1746113747358322,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8649843335151672,0.2878154814243316,0.2736798226833343,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6659999489784241,0.1291957348585128,0.5895843505859375,285.01007080078125,284.95001220703125,303.2714538574219,297.4710388183594,300.2033386230469,297.22149658203125,285.0057983398437,1.0,0.3992964029312134,1.0,1.0,0.6495848894119263,1.0,-2.096431016921997,1.030214786529541,1.0662163496017456,0.5494476556777954,0.9397837519645692,0.9397837519645692,0.0,75.8567123413086,85.0,57277.87890625,0.0,793.9722290039062,1.0,279.7420959472656,283.5092163085937,300.45025634765625,304.14508056640625,293.1499938964844,293.1499938964844,279.45001220703125,32758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637693285942078,1.0,0.0,0.0,3.637562036514282,3.637585401535034,8.829052831060835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.08203125,0.0,1495.2005615234375,1895.4371337890625,0.0,2145.71435546875,0.899815559387207,1.0,0.0,3.0,1.0,0.0
17669400,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9594911932945251,0.3843195140361786,0.3466231226921081,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9567217230796814,0.381977379322052,0.3620353937149048,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8254870772361755,0.2482821196317672,0.1746113747358322,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8649843335151672,0.2878154814243316,0.2736798226833343,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6659999489784241,0.1291957348585128,0.5895843505859375,285.01007080078125,284.95001220703125,303.2714538574219,297.4710388183594,300.2033386230469,297.22149658203125,285.0057983398437,1.0,0.3992964029312134,1.0,1.0,0.6495848894119263,1.0,-2.096431016921997,1.030214786529541,1.0662163496017456,0.5494476556777954,0.9397837519645692,0.9397837519645692,0.0,75.8567123413086,85.0,57277.87890625,0.0,793.9722290039062,1.0,279.7420959472656,283.5092163085937,300.45025634765625,304.14508056640625,293.1499938964844,293.1499938964844,279.45001220703125,32758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637693285942078,1.0,0.0,0.0,3.637562036514282,3.637585401535034,8.829052831060835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.08203125,0.0,1495.2005615234375,1895.4371337890625,0.0,2145.71435546875,0.899815559387207,1.0,0.0,3.0,1.0,0.0
17669460,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9457218050956726,0.3821891546249389,0.3450702130794525,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9459255337715148,0.3832713663578033,0.3635842204093933,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.817120373249054,0.2486623227596283,0.1750874519348144,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8556163907051086,0.2881596386432647,0.2742936015129089,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6572880148887634,0.1285991370677948,0.5878193378448486,284.8988342285156,284.95001220703125,303.2916564941406,297.4657897949219,300.21014404296875,297.2155456542969,284.9052734375,1.0,0.402105838060379,1.0,1.0,0.649596631526947,1.0,-2.095618724822998,1.0297852754592896,1.0658334493637085,0.5491845607757568,0.836865246295929,0.836865246295929,0.0,79.28828430175781,88.0,57502.82421875,0.0,805.5050659179688,1.0,279.4578857421875,283.4090576171875,300.4820556640625,304.264892578125,293.1499938964844,293.1499938964844,279.75,39836.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711676955223083,1.0,0.0,0.0,3.4753427505493164,3.4753658771514893,8.059138281168998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.521484375,0.0,1374.7275390625,1895.4371337890625,0.0,2211.21435546875,0.8702902793884277,1.0,0.0,3.0,1.0,0.0
17669520,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9457218050956726,0.3821891546249389,0.3450702130794525,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9459255337715148,0.3832713663578033,0.3635842204093933,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.817120373249054,0.2486623227596283,0.1750874519348144,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8556163907051086,0.2881596386432647,0.2742936015129089,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6572880148887634,0.1285991370677948,0.5878193378448486,284.8988342285156,284.95001220703125,303.2916564941406,297.4657897949219,300.21014404296875,297.2155456542969,284.9052734375,1.0,0.402105838060379,1.0,1.0,0.649596631526947,1.0,-2.095618724822998,1.0297852754592896,1.0658334493637085,0.5491845607757568,0.836865246295929,0.836865246295929,0.0,79.28828430175781,88.0,57502.82421875,0.0,805.5050659179688,1.0,279.4578857421875,283.4090576171875,300.4820556640625,304.264892578125,293.1499938964844,293.1499938964844,279.75,39836.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711676955223083,1.0,0.0,0.0,3.4753427505493164,3.4753658771514893,8.059138281168998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.521484375,0.0,1374.7275390625,1895.4371337890625,0.0,2211.21435546875,0.8702902793884277,1.0,0.0,3.0,1.0,0.0
17669580,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9345884323120116,0.3813612163066864,0.3441295623779297,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9376221299171448,0.3853550851345062,0.3654390871524811,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8107083439826965,0.2496813386678695,0.1757467091083526,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8486578464508057,0.2891156673431396,0.2751297652721405,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6506726741790771,0.1283572912216186,0.58675217628479,285.01275634765625,284.95001220703125,303.310791015625,297.45953369140625,300.2214050292969,297.2188415527344,285.00848388671875,1.0,0.4048621654510498,1.0,1.0,0.6496083736419678,1.0,-2.097226142883301,1.0306172370910645,1.066609025001526,0.5495500564575195,0.9410128593444824,0.9410128593444824,0.0,82.27655792236328,91.0,57192.9140625,0.0,817.6026000976562,1.0,279.7420349121094,283.5094909667969,300.4402770996094,304.1285400390625,293.1499938964844,293.1499938964844,279.45001220703125,32597.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634705305099487,1.0,0.0,0.0,3.6319565773010254,3.631979942321777,8.801862918517145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.14453125,0.0,1487.85107421875,1895.4371337890625,0.0,2143.08154296875,0.8984483480453491,1.0,0.0,3.0,1.0,0.0
17669640,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9345884323120116,0.3813612163066864,0.3441295623779297,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9376221299171448,0.3853550851345062,0.3654390871524811,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8107083439826965,0.2496813386678695,0.1757467091083526,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8486578464508057,0.2891156673431396,0.2751297652721405,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6506726741790771,0.1283572912216186,0.58675217628479,285.01275634765625,284.95001220703125,303.310791015625,297.45953369140625,300.2214050292969,297.2188415527344,285.00848388671875,1.0,0.4048621654510498,1.0,1.0,0.6496083736419678,1.0,-2.097226142883301,1.0306172370910645,1.066609025001526,0.5495500564575195,0.9410128593444824,0.9410128593444824,0.0,82.27655792236328,91.0,57192.9140625,0.0,817.6026000976562,1.0,279.7420349121094,283.5094909667969,300.4402770996094,304.1285400390625,293.1499938964844,293.1499938964844,279.45001220703125,32597.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634705305099487,1.0,0.0,0.0,3.6319565773010254,3.631979942321777,8.801862918517145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.14453125,0.0,1487.85107421875,1895.4371337890625,0.0,2143.08154296875,0.8984483480453491,1.0,0.0,3.0,1.0,0.0
17669700,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9293425679206848,0.380495548248291,0.3436881601810455,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9337966442108154,0.3861026465892792,0.3663980960845947,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8077253699302673,0.2499856948852539,0.1761107742786407,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8455364108085632,0.28938889503479,0.2755932509899139,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6477577090263367,0.1281837821006775,0.5865311622619629,284.8653259277344,284.95001220703125,303.3199768066406,297.4560852050781,300.22515869140625,297.21728515625,284.8554992675781,1.0,0.4062734544277191,1.0,1.0,0.6496142745018005,1.0,-2.098579168319702,1.0313001871109009,1.0672788619995115,0.5499426126480103,0.8417009115219116,0.8417009115219116,0.0,83.74827575683594,91.0,57855.19921875,0.0,824.0668334960938,1.0,279.498046875,283.3460998535156,300.4913330078125,304.3422241210937,293.1499938964844,293.1499938964844,279.45001220703125,37462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700157761573792,1.0,0.0,0.0,3.5999109745025635,3.5999348163604736,8.647226081848203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.1240234375,0.0,1488.94677734375,1895.4371337890625,0.0,2200.97802734375,0.89243483543396,1.0,0.0,3.0,1.0,0.0
17669760,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9229348301887512,0.3794615268707275,0.3428210616111755,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.928909718990326,0.3866966962814331,0.3670380711555481,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8038419485092163,0.2501699328422546,0.1762975603342056,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8416689038276672,0.2895313799381256,0.2758123576641083,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6442822813987732,0.1279377341270446,0.5858154892921448,284.8990783691406,284.95001220703125,303.3289794921875,297.45245361328125,300.22760009765625,297.2135314941406,284.9054870605469,1.0,0.4076083302497864,1.0,1.0,0.6496625542640686,1.0,-2.097935438156128,1.0309417247772217,1.0669937133789062,0.5497142672538757,0.8376765251159668,0.8376765251159668,0.0,85.43505859375,94.0,57473.10546875,0.0,829.5182495117188,1.0,279.45819091796875,283.4057922363281,300.4706726074219,304.251708984375,293.1499938964844,293.1499938964844,279.75,39689.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712763547897339,1.0,0.0,0.0,3.47652530670166,3.476548433303833,8.064623671089066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2236328125,0.0,1374.890380859375,1895.4371337890625,0.0,2212.1806640625,0.8704196214675903,1.0,0.0,3.0,1.0,0.0
17669820,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9135841727256776,0.378761738538742,0.3420033752918243,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9220513701438904,0.3887960016727447,0.368906170129776,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7983385324478149,0.2512754499912262,0.1770151704549789,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8361451625823975,0.2905296385288238,0.2766871154308319,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6391206979751587,0.1278109848499298,0.5852980017662048,285.0136108398437,284.95001220703125,303.34637451171875,297.4446105957031,300.238037109375,297.2171936035156,285.00933837890625,1.0,0.4103547930717468,1.0,1.0,0.64975905418396,1.0,-2.1004831790924072,1.0321896076202393,1.0682936906814575,0.5502944588661194,0.9426490068435668,0.9426490068435668,0.0,88.30508422851562,97.0,57183.22265625,0.0,842.072998046875,1.0,279.7420654296875,283.50653076171875,300.4266357421875,304.1144714355469,293.1499938964844,293.1499938964844,279.45001220703125,32543.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638495564460754,1.0,0.0,0.0,3.634241580963135,3.634264945983887,8.812941700853116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.546875,0.0,1489.958984375,1895.4371337890625,0.0,2146.421875,0.8989269733428955,1.0,0.0,3.0,1.0,0.0
17669880,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9135841727256776,0.378761738538742,0.3420033752918243,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9220513701438904,0.3887960016727447,0.368906170129776,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7983385324478149,0.2512754499912262,0.1770151704549789,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8361451625823975,0.2905296385288238,0.2766871154308319,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6391206979751587,0.1278109848499298,0.5852980017662048,285.0136108398437,284.95001220703125,303.34637451171875,297.4446105957031,300.238037109375,297.2171936035156,285.00933837890625,1.0,0.4103547930717468,1.0,1.0,0.64975905418396,1.0,-2.1004831790924072,1.0321896076202393,1.0682936906814575,0.5502944588661194,0.9426490068435668,0.9426490068435668,0.0,88.30508422851562,97.0,57183.22265625,0.0,842.072998046875,1.0,279.7420654296875,283.50653076171875,300.4266357421875,304.1144714355469,293.1499938964844,293.1499938964844,279.45001220703125,32543.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638495564460754,1.0,0.0,0.0,3.634241580963135,3.634264945983887,8.812941700853116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.546875,0.0,1489.958984375,1895.4371337890625,0.0,2146.421875,0.8989269733428955,1.0,0.0,3.0,1.0,0.0
