time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9040626883506776,0.3769679069519043,0.34079310297966,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9146940112113952,0.3901280462741852,0.3705007135868072,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.792401909828186,0.2518352270126343,0.177616998553276,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8302803635597229,0.2909696400165558,0.2773951888084411,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.633864164352417,0.1274709552526474,0.5847427845001221,284.8987121582031,284.95001220703125,303.3630676269531,297.43609619140625,300.24346923828125,297.2120361328125,284.9051513671875,1.0,0.4131129086017608,1.0,1.0,0.6498555541038513,1.0,-2.1018552780151367,1.0328173637390137,1.0690380334854126,0.5506230592727661,0.8387463688850403,0.8387463688850403,0.0,91.41503143310548,100.0,57484.015625,0.0,854.4437255859375,1.0,279.4578552246094,283.40118408203125,300.455322265625,304.23712158203125,293.1499938964844,293.1499938964844,279.75,39676.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718510627746582,1.0,0.0,0.0,3.4810125827789307,3.4810354709625244,8.085455078798987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.033203125,0.0,1379.3988037109375,1895.4371337890625,0.0,2217.29345703125,0.8713433146476746,1.0,0.0,3.0,1.0,0.0
17670000,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9040626883506776,0.3769679069519043,0.34079310297966,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9146940112113952,0.3901280462741852,0.3705007135868072,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.792401909828186,0.2518352270126343,0.177616998553276,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8302803635597229,0.2909696400165558,0.2773951888084411,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.633864164352417,0.1274709552526474,0.5847427845001221,284.8987121582031,284.95001220703125,303.3630676269531,297.43609619140625,300.24346923828125,297.2120361328125,284.9051513671875,1.0,0.4131129086017608,1.0,1.0,0.6498555541038513,1.0,-2.1018552780151367,1.0328173637390137,1.0690380334854126,0.5506230592727661,0.8387463688850403,0.8387463688850403,0.0,91.41503143310548,100.0,57484.015625,0.0,854.4437255859375,1.0,279.4578552246094,283.40118408203125,300.455322265625,304.23712158203125,293.1499938964844,293.1499938964844,279.75,39676.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718510627746582,1.0,0.0,0.0,3.4810125827789307,3.4810354709625244,8.085455078798987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.033203125,0.0,1379.3988037109375,1895.4371337890625,0.0,2217.29345703125,0.8713433146476746,1.0,0.0,3.0,1.0,0.0
17670060,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8966751098632812,0.3763613998889923,0.3400569856166839,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9090070128440856,0.3922201097011566,0.3723573982715606,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7876918911933899,0.2530138194561004,0.178382933139801,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8255311846733093,0.2919903695583343,0.2782882452011108,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6294896006584167,0.1274021863937378,0.5844977498054504,285.0141906738281,284.95001220703125,303.37921142578125,297.4270935058594,300.2533874511719,297.21588134765625,285.00994873046875,1.0,0.4158769845962524,1.0,1.0,0.6499690413475037,1.0,-2.1048948764801025,1.0343022346496582,1.0705925226211548,0.5513385534286499,0.9444242119789124,0.9444242119789124,0.0,94.27033996582033,103.0,57201.4375,0.0,867.4484252929688,1.0,279.7420959472656,283.5028076171875,300.4095764160156,304.0985717773437,293.1499938964844,293.1499938964844,279.45001220703125,32529.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644974589347839,1.0,0.0,0.0,3.639015913009644,3.639039039611816,8.836111078380782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.251953125,0.0,1495.090576171875,1895.4371337890625,0.0,2152.134765625,0.8999953866004944,1.0,0.0,3.0,1.0,0.0
17670120,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8966751098632812,0.3763613998889923,0.3400569856166839,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9090070128440856,0.3922201097011566,0.3723573982715606,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7876918911933899,0.2530138194561004,0.178382933139801,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8255311846733093,0.2919903695583343,0.2782882452011108,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6294896006584167,0.1274021863937378,0.5844977498054504,285.0141906738281,284.95001220703125,303.37921142578125,297.4270935058594,300.2533874511719,297.21588134765625,285.00994873046875,1.0,0.4158769845962524,1.0,1.0,0.6499690413475037,1.0,-2.1048948764801025,1.0343022346496582,1.0705925226211548,0.5513385534286499,0.9444242119789124,0.9444242119789124,0.0,94.27033996582033,103.0,57201.4375,0.0,867.4484252929688,1.0,279.7420959472656,283.5028076171875,300.4095764160156,304.0985717773437,293.1499938964844,293.1499938964844,279.45001220703125,32529.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644974589347839,1.0,0.0,0.0,3.639015913009644,3.639039039611816,8.836111078380782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.251953125,0.0,1495.090576171875,1895.4371337890625,0.0,2152.134765625,0.8999953866004944,1.0,0.0,3.0,1.0,0.0
17670180,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8886587023735046,0.3746596574783325,0.3389305174350738,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9029973745346068,0.3935344517230987,0.3739385306835174,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7825301885604858,0.2536402940750122,0.1790325790643692,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8203375339508057,0.2924459874629974,0.2790131866931915,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6248902082443237,0.1271078437566757,0.5841585993766785,284.898193359375,284.95001220703125,303.3949279785156,297.41766357421875,300.25836181640625,297.2108459472656,284.90460205078125,1.0,0.4186534285545349,1.0,1.0,0.6500824689865112,1.0,-2.1066887378692627,1.035130500793457,1.071558117866516,0.5517843961715698,0.8398752808570862,0.8398752808570862,0.0,97.37837982177734,106.0,57518.015625,0.0,880.2432861328125,1.0,279.4577941894531,283.3959350585937,300.43731689453125,304.2212829589844,293.1499938964844,293.1499938964844,279.75,39659.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725858688354492,1.0,0.0,0.0,3.4875926971435547,3.4876158237457275,8.116052185869194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.11328125,0.0,1386.0384521484375,1895.4371337890625,0.0,2223.835693359375,0.8727556467056274,1.0,0.0,3.0,1.0,0.0
17670240,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8886587023735046,0.3746596574783325,0.3389305174350738,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9029973745346068,0.3935344517230987,0.3739385306835174,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7825301885604858,0.2536402940750122,0.1790325790643692,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8203375339508057,0.2924459874629974,0.2790131866931915,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6248902082443237,0.1271078437566757,0.5841585993766785,284.898193359375,284.95001220703125,303.3949279785156,297.41766357421875,300.25836181640625,297.2108459472656,284.90460205078125,1.0,0.4186534285545349,1.0,1.0,0.6500824689865112,1.0,-2.1066887378692627,1.035130500793457,1.071558117866516,0.5517843961715698,0.8398752808570862,0.8398752808570862,0.0,97.37837982177734,106.0,57518.015625,0.0,880.2432861328125,1.0,279.4577941894531,283.3959350585937,300.43731689453125,304.2212829589844,293.1499938964844,293.1499938964844,279.75,39659.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725858688354492,1.0,0.0,0.0,3.4875926971435547,3.4876158237457275,8.116052185869194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.11328125,0.0,1386.0384521484375,1895.4371337890625,0.0,2223.835693359375,0.8727556467056274,1.0,0.0,3.0,1.0,0.0
17670300,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8848628401756287,0.3743113577365875,0.3383980989456177,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9002497792243958,0.3945053517818451,0.3747122287750244,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7800887823104858,0.2542017698287964,0.1793512254953384,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8178335428237915,0.2929021418094635,0.2793511152267456,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6226391196250916,0.1270510256290435,0.5838570594787598,285.0267639160156,284.95001220703125,303.4026794433594,297.412841796875,300.2626647949219,297.2118530273437,285.0338439941406,1.0,0.4200076162815094,1.0,1.0,0.6501392126083374,1.0,-2.1074016094207764,1.0354633331298828,1.0719382762908936,0.551904022693634,0.9285065531730652,0.9285065531730652,0.0,98.91021728515624,106.0,57019.5078125,0.0,886.40087890625,1.0,279.698486328125,283.5289611816406,300.3810119628906,304.0147399902344,293.1499938964844,293.1499938964844,279.75,33865.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665337324142456,1.0,0.0,0.0,3.5517985820770264,3.551821231842041,8.417632102464268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.109375,0.0,1411.093994140625,1895.4371337890625,0.0,2170.1201171875,0.8839739561080933,1.0,0.0,3.0,1.0,0.0
17670360,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8820630311965942,0.3741359412670135,0.3382683396339416,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8983805179595947,0.3956166207790375,0.375782161951065,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7784590125083923,0.2548904120922088,0.1798466295003891,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8160583972930908,0.2934842109680176,0.2799209058284759,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6209591031074524,0.1270763278007507,0.584087073802948,285.0146484375,284.95001220703125,303.4103698730469,297.4079284667969,300.2679748535156,297.2148742675781,285.0106811523437,1.0,0.4214330613613128,1.0,1.0,0.6502121686935425,1.0,-2.1100850105285645,1.0367836952209473,1.0733011960983276,0.5525993704795837,0.9461868405342102,0.9461868405342102,0.0,100.2387924194336,109.0,57236.66796875,0.0,893.6633911132812,1.0,279.7420654296875,283.4990234375,300.3906555175781,304.08160400390625,293.1499938964844,293.1499938964844,279.45001220703125,32539.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652826905250549,1.0,0.0,0.0,3.644573926925659,3.644597053527832,8.863123639457626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.13671875,0.0,1501.2890625,1895.4371337890625,0.0,2159.06494140625,0.9013487696647644,1.0,0.0,3.0,1.0,0.0
17670420,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.874877393245697,0.3725220263004303,0.3372208178043365,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8932068943977356,0.3969179093837738,0.3773528635501861,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7739542126655579,0.2555857598781585,0.1805451512336731,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8112576007843018,0.2939548790454864,0.2806614637374878,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6166924834251404,0.1268150955438614,0.5839008688926697,284.897705078125,284.95001220703125,303.42559814453125,297.39801025390625,300.27276611328125,297.2099914550781,284.90411376953125,1.0,0.4242224991321563,1.0,1.0,0.6503582000732422,1.0,-2.11222243309021,1.037760853767395,1.074461579322815,0.5531306266784668,0.841205358505249,0.841205358505249,0.0,103.3519287109375,112.0,57568.203125,0.0,906.8508911132812,1.0,279.457763671875,283.3904113769531,300.4179382324219,304.2049255371094,293.1499938964844,293.1499938964844,279.75,39644.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734181880950928,1.0,0.0,0.0,3.4954116344451904,3.495434761047364,8.152484269885463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.716796875,0.0,1394.00341796875,1895.4371337890625,0.0,2231.252197265625,0.8744456171989441,1.0,0.0,3.0,1.0,0.0
17670480,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.874877393245697,0.3725220263004303,0.3372208178043365,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8932068943977356,0.3969179093837738,0.3773528635501861,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7739542126655579,0.2555857598781585,0.1805451512336731,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8112576007843018,0.2939548790454864,0.2806614637374878,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6166924834251404,0.1268150955438614,0.5839008688926697,284.897705078125,284.95001220703125,303.42559814453125,297.39801025390625,300.27276611328125,297.2099914550781,284.90411376953125,1.0,0.4242224991321563,1.0,1.0,0.6503582000732422,1.0,-2.11222243309021,1.037760853767395,1.074461579322815,0.5531306266784668,0.841205358505249,0.841205358505249,0.0,103.3519287109375,112.0,57568.203125,0.0,906.8508911132812,1.0,279.457763671875,283.3904113769531,300.4179382324219,304.2049255371094,293.1499938964844,293.1499938964844,279.75,39644.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734181880950928,1.0,0.0,0.0,3.4954116344451904,3.495434761047364,8.152484269885463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.716796875,0.0,1394.00341796875,1895.4371337890625,0.0,2231.252197265625,0.8744456171989441,1.0,0.0,3.0,1.0,0.0
17670540,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8689979314804077,0.3720820546150207,0.3366313576698303,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8891043066978455,0.3990004956722259,0.3791909515857696,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7704384922981262,0.2569129168987274,0.1814100891351699,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8072402477264404,0.295013427734375,0.2815850675106048,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6129392981529236,0.1268137693405151,0.5839636325836182,285.0156555175781,284.95001220703125,303.4407958984375,297.3880310058594,300.2823486328125,297.2142639160156,285.01153564453125,1.0,0.4270122647285461,1.0,1.0,0.6505041718482971,1.0,-2.115940809249878,1.0395630598068235,1.0763777494430542,0.5540352463722229,0.9488180875778198,0.9488180875778198,0.0,106.21710968017578,115.0,57287.5859375,0.0,920.6677856445312,1.0,279.7422180175781,283.4947204589844,300.370849609375,304.0649719238281,293.1499938964844,293.1499938964844,279.45001220703125,32524.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661277055740356,1.0,0.0,0.0,3.652435779571533,3.652459144592285,8.901403134586872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.8369140625,0.0,1509.8551025390625,1895.4371337890625,0.0,2166.5302734375,0.9030230045318604,1.0,0.0,3.0,1.0,0.0
17670600,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8689979314804077,0.3720820546150207,0.3366313576698303,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8891043066978455,0.3990004956722259,0.3791909515857696,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7704384922981262,0.2569129168987274,0.1814100891351699,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8072402477264404,0.295013427734375,0.2815850675106048,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6129392981529236,0.1268137693405151,0.5839636325836182,285.0156555175781,284.95001220703125,303.4407958984375,297.3880310058594,300.2823486328125,297.2142639160156,285.01153564453125,1.0,0.4270122647285461,1.0,1.0,0.6505041718482971,1.0,-2.115940809249878,1.0395630598068235,1.0763777494430542,0.5540352463722229,0.9488180875778198,0.9488180875778198,0.0,106.21710968017578,115.0,57287.5859375,0.0,920.6677856445312,1.0,279.7422180175781,283.4947204589844,300.370849609375,304.0649719238281,293.1499938964844,293.1499938964844,279.45001220703125,32524.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661277055740356,1.0,0.0,0.0,3.652435779571533,3.652459144592285,8.901403134586872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.8369140625,0.0,1509.8551025390625,1895.4371337890625,0.0,2166.5302734375,0.9030230045318604,1.0,0.0,3.0,1.0,0.0
17670660,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8625668287277222,0.3705484271049499,0.3356586992740631,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8844689726829529,0.4002951085567474,0.3807590007781982,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7665047645568848,0.257678359746933,0.1821595579385757,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8026525378227234,0.2954982817173004,0.2823419868946075,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6087520122528076,0.1265792399644851,0.5839033126831055,284.8969421386719,284.95001220703125,303.4560852050781,297.3780822753906,300.2871398925781,297.2095642089844,284.9033508300781,1.0,0.4298102557659149,1.0,1.0,0.650695264339447,1.0,-2.1183969974517822,1.04066801071167,1.0777289867401123,0.5546382665634155,0.8427900075912476,0.8427900075912476,0.0,109.3349609375,118.0,57636.46875,0.0,934.237548828125,1.0,279.4576721191406,283.3842163085937,300.39825439453125,304.1893310546875,293.1499938964844,293.1499938964844,279.75,39627.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743183374404907,1.0,0.0,0.0,3.5049002170562744,3.504923343658448,8.196805083571235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.125,0.0,1403.71044921875,1895.4371337890625,0.0,2239.28076171875,0.8764912486076355,1.0,0.0,3.0,1.0,0.0
17670720,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8625668287277222,0.3705484271049499,0.3356586992740631,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8844689726829529,0.4002951085567474,0.3807590007781982,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7665047645568848,0.257678359746933,0.1821595579385757,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8026525378227234,0.2954982817173004,0.2823419868946075,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6087520122528076,0.1265792399644851,0.5839033126831055,284.8969421386719,284.95001220703125,303.4560852050781,297.3780822753906,300.2871398925781,297.2095642089844,284.9033508300781,1.0,0.4298102557659149,1.0,1.0,0.650695264339447,1.0,-2.1183969974517822,1.04066801071167,1.0777289867401123,0.5546382665634155,0.8427900075912476,0.8427900075912476,0.0,109.3349609375,118.0,57636.46875,0.0,934.237548828125,1.0,279.4576721191406,283.3842163085937,300.39825439453125,304.1893310546875,293.1499938964844,293.1499938964844,279.75,39627.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743183374404907,1.0,0.0,0.0,3.5049002170562744,3.504923343658448,8.196805083571235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.125,0.0,1403.71044921875,1895.4371337890625,0.0,2239.28076171875,0.8764912486076355,1.0,0.0,3.0,1.0,0.0
17670780,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8573264479637146,0.3701867759227752,0.3351369202136993,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.880817711353302,0.402384877204895,0.3825981616973877,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.763469934463501,0.259084403514862,0.183076724410057,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.798913300037384,0.2965768277645111,0.283281147480011,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6051180362701416,0.1266029924154281,0.5840765237808228,285.0165405273437,284.95001220703125,303.4715881347656,297.3682556152344,300.29693603515625,297.214111328125,285.0124816894531,1.0,0.432605892419815,1.0,1.0,0.6508863568305969,1.0,-2.122412204742432,1.0425862073898315,1.0798259973526,0.5556055903434753,0.9516041278839112,0.9516041278839112,0.0,112.20433044433594,121.0,57355.16796875,0.0,948.4391479492188,1.0,279.7422790527344,283.4903259277344,300.35113525390625,304.0491638183594,293.1499938964844,293.1499938964844,279.45001220703125,32525.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670357823371887,1.0,0.0,0.0,3.661081552505493,3.661104917526245,8.943594025367929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.0615234375,0.0,1519.4571533203125,1895.4371337890625,0.0,2174.5615234375,0.9049769043922424,1.0,0.0,3.0,1.0,0.0
17670840,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8573264479637146,0.3701867759227752,0.3351369202136993,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.880817711353302,0.402384877204895,0.3825981616973877,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.763469934463501,0.259084403514862,0.183076724410057,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.798913300037384,0.2965768277645111,0.283281147480011,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6051180362701416,0.1266029924154281,0.5840765237808228,285.0165405273437,284.95001220703125,303.4715881347656,297.3682556152344,300.29693603515625,297.214111328125,285.0124816894531,1.0,0.432605892419815,1.0,1.0,0.6508863568305969,1.0,-2.122412204742432,1.0425862073898315,1.0798259973526,0.5556055903434753,0.9516041278839112,0.9516041278839112,0.0,112.20433044433594,121.0,57355.16796875,0.0,948.4391479492188,1.0,279.7422790527344,283.4903259277344,300.35113525390625,304.0491638183594,293.1499938964844,293.1499938964844,279.45001220703125,32525.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670357823371887,1.0,0.0,0.0,3.661081552505493,3.661104917526245,8.943594025367929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.0615234375,0.0,1519.4571533203125,1895.4371337890625,0.0,2174.5615234375,0.9049769043922424,1.0,0.0,3.0,1.0,0.0
17670900,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8548310399055481,0.3695578575134277,0.3349041640758514,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.879102349281311,0.4031209647655487,0.3835557997226715,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.76207435131073,0.2595715224742889,0.1835723519325256,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.797159731388092,0.2969020307064056,0.2837984263896942,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6034204363822937,0.1265415102243423,0.5843774676322937,284.86737060546875,284.95001220703125,303.4794616699219,297.3634338378906,300.3001403808594,297.21307373046875,284.85723876953125,1.0,0.4340454339981079,1.0,1.0,0.6509819030761719,1.0,-2.124863624572754,1.0437582731246948,1.0811054706573486,0.5562705397605896,0.8521928191184998,0.8521928191184998,0.0,113.64800262451172,121.0,58082.9296875,0.0,956.0171508789062,1.0,279.497314453125,283.3232421875,300.4006042480469,304.26434326171875,293.1499938964844,293.1499938964844,279.45001220703125,37139.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737627029418945,1.0,0.0,0.0,3.6359176635742174,3.635941743850708,8.821072015052778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.0146484375,0.0,1526.0504150390625,1895.4371337890625,0.0,2234.32421875,0.9003512859344482,1.0,0.0,3.0,1.0,0.0
17670960,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.851564347743988,0.3687338232994079,0.3342360556125641,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8766575455665588,0.4036805629730224,0.3841691017150879,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7600322365760803,0.25992351770401,0.1838783472776413,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7947285175323486,0.2970783114433288,0.2840547561645508,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.601154625415802,0.126392051577568,0.5841226577758789,284.8966064453125,284.95001220703125,303.4874267578125,297.35870361328125,300.3020935058594,297.2095947265625,284.90264892578125,1.0,0.4354085326194763,1.0,1.0,0.6510884761810303,1.0,-2.125168800354004,1.0438330173492432,1.0813356637954712,0.5562973618507385,0.8449463248252869,0.8449463248252869,0.0,115.32555389404295,124.0,57729.13671875,0.0,962.3824462890624,1.0,279.4579772949219,283.3775939941406,300.37890625,304.1754455566406,293.1499938964844,293.1499938964844,279.75,39539.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752330303192139,1.0,0.0,0.0,3.516932487487793,3.516955852508545,8.253181249529007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.3603515625,0.0,1415.623046875,1895.4371337890625,0.0,2247.44775390625,0.8790562152862549,1.0,0.0,3.0,1.0,0.0
17671020,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8468835949897766,0.3684469163417816,0.3337812721729278,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8734045028686523,0.4057788252830505,0.3860132992267608,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7574164867401123,0.2614089548587799,0.1848493665456771,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7913480401039124,0.2981775104999542,0.2850114405155182,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.5977397561073303,0.1264382451772689,0.5843960642814636,285.0176086425781,284.95001220703125,303.5036926269531,297.3495178222656,300.3123779296875,297.21441650390625,285.0136108398437,1.0,0.4382075369358063,1.0,1.0,0.6513015627861023,1.0,-2.129476308822632,1.045881986618042,1.0835943222045898,0.5573419332504272,0.954869270324707,0.954869270324707,0.0,118.19715881347656,112.0,57442.4453125,0.0,976.9713745117188,1.0,279.74237060546875,283.4857482910156,300.3324584960937,304.0355529785156,293.1499938964844,293.1499938964844,279.45001220703125,32528.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679789662361145,1.0,0.0,0.0,3.671199083328247,3.671222686767578,8.993094411380298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.3310546875,0.0,1530.758544921875,1895.4371337890625,0.0,2182.91259765625,0.9072639346122742,1.0,0.0,3.0,1.0,0.0
17671080,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8468835949897766,0.3684469163417816,0.3337812721729278,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8734045028686523,0.4057788252830505,0.3860132992267608,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7574164867401123,0.2614089548587799,0.1848493665456771,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7913480401039124,0.2981775104999542,0.2850114405155182,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.5977397561073303,0.1264382451772689,0.5843960642814636,285.0176086425781,284.95001220703125,303.5036926269531,297.3495178222656,300.3123779296875,297.21441650390625,285.0136108398437,1.0,0.4382075369358063,1.0,1.0,0.6513015627861023,1.0,-2.129476308822632,1.045881986618042,1.0835943222045898,0.5573419332504272,0.954869270324707,0.954869270324707,0.0,118.19715881347656,112.0,57442.4453125,0.0,976.9713745117188,1.0,279.74237060546875,283.4857482910156,300.3324584960937,304.0355529785156,293.1499938964844,293.1499938964844,279.45001220703125,32528.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679789662361145,1.0,0.0,0.0,3.671199083328247,3.671222686767578,8.993094411380298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.3310546875,0.0,1530.758544921875,1895.4371337890625,0.0,2182.91259765625,0.9072639346122742,1.0,0.0,3.0,1.0,0.0
17671140,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.849615752696991,0.367084264755249,0.3327596783638,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8783420920372009,0.4070833921432495,0.3873838186264038,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7616358995437622,0.2623334527015686,0.1855536848306656,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7954785227775574,0.2987065017223358,0.2855993807315826,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6003525853157043,0.1262627243995666,0.5835776329040527,284.8939514160156,284.95001220703125,303.5205993652344,297.3407897949219,300.3180236816406,297.2101745605469,284.9002685546875,1.0,0.4361099302768707,1.0,1.0,0.6515147089958191,1.0,-2.130470991134644,1.0462161302566528,1.0842549800872805,0.5575481057167053,0.8455333709716797,0.8455333709716797,0.0,115.93255615234376,100.0,57783.78515625,0.0,969.720947265625,1.0,279.45751953125,283.3701171875,300.3609924316406,304.1617431640625,293.1499938964844,293.1499938964844,279.75,39672.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761812210083008,1.0,0.0,0.0,3.526137351989746,3.526160955429077,8.29643965971627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0517578125,0.0,1426.2308349609375,1895.4371337890625,0.0,2255.922119140625,0.881130039691925,1.0,0.0,3.0,1.0,0.0
17671200,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.849615752696991,0.367084264755249,0.3327596783638,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8783420920372009,0.4070833921432495,0.3873838186264038,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7616358995437622,0.2623334527015686,0.1855536848306656,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7954785227775574,0.2987065017223358,0.2855993807315826,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6003525853157043,0.1262627243995666,0.5835776329040527,284.8939514160156,284.95001220703125,303.5205993652344,297.3407897949219,300.3180236816406,297.2101745605469,284.9002685546875,1.0,0.4361099302768707,1.0,1.0,0.6515147089958191,1.0,-2.130470991134644,1.0462161302566528,1.0842549800872805,0.5575481057167053,0.8455333709716797,0.8455333709716797,0.0,115.93255615234376,100.0,57783.78515625,0.0,969.720947265625,1.0,279.45751953125,283.3701171875,300.3609924316406,304.1617431640625,293.1499938964844,293.1499938964844,279.75,39672.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761812210083008,1.0,0.0,0.0,3.526137351989746,3.526160955429077,8.29643965971627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0517578125,0.0,1426.2308349609375,1895.4371337890625,0.0,2255.922119140625,0.881130039691925,1.0,0.0,3.0,1.0,0.0
17671260,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8594498038291931,0.3669399619102478,0.3320784568786621,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.890835165977478,0.4092403054237366,0.3889118134975433,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7723137736320496,0.2639597654342651,0.1863484531641006,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8063720464706421,0.2998810410499573,0.2862570881843567,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6081711053848267,0.1263950616121292,0.582485020160675,285.0151672363281,284.95001220703125,303.5381774902344,297.3326721191406,300.3292236328125,297.2157592773437,285.0111083984375,1.0,0.4312157332897186,1.0,1.0,0.6517128944396973,1.0,-2.131916046142578,1.046815276145935,1.085100769996643,0.5577909350395203,0.9542520046234132,0.9542520046234132,0.0,109.7413558959961,88.0,57430.5703125,0.0,948.646484375,1.0,279.742431640625,283.4794921875,300.3143920898437,304.0176696777344,293.1499938964844,293.1499938964844,279.45001220703125,32643.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686579823493958,1.0,0.0,0.0,3.6766090393066406,3.676632642745972,9.019618687489128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.955078125,0.0,1537.6785888671875,1895.4371337890625,0.0,2188.93017578125,0.9085536003112792,1.0,0.0,3.0,1.0,0.0
17671320,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8594498038291931,0.3669399619102478,0.3320784568786621,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.890835165977478,0.4092403054237366,0.3889118134975433,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7723137736320496,0.2639597654342651,0.1863484531641006,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8063720464706421,0.2998810410499573,0.2862570881843567,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6081711053848267,0.1263950616121292,0.582485020160675,285.0151672363281,284.95001220703125,303.5381774902344,297.3326721191406,300.3292236328125,297.2157592773437,285.0111083984375,1.0,0.4312157332897186,1.0,1.0,0.6517128944396973,1.0,-2.131916046142578,1.046815276145935,1.085100769996643,0.5577909350395203,0.9542520046234132,0.9542520046234132,0.0,109.7413558959961,88.0,57430.5703125,0.0,948.646484375,1.0,279.742431640625,283.4794921875,300.3143920898437,304.0176696777344,293.1499938964844,293.1499938964844,279.45001220703125,32643.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686579823493958,1.0,0.0,0.0,3.6766090393066406,3.676632642745972,9.019618687489128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.955078125,0.0,1537.6785888671875,1895.4371337890625,0.0,2188.93017578125,0.9085536003112792,1.0,0.0,3.0,1.0,0.0
17671380,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8739539384841919,0.3657653629779815,0.3309987783432007,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9084975719451904,0.4106358587741852,0.3901319801807403,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.787426769733429,0.2650597095489502,0.1870006620883941,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8208277821540833,0.300521969795227,0.2867139279842376,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6188581585884094,0.1263530254364013,0.5811322927474976,284.8934936523437,284.95001220703125,303.556640625,297.3252258300781,300.3360900878906,297.21246337890625,284.8998413085937,1.0,0.4245408773422241,1.0,1.0,0.6519110798835754,1.0,-2.131796836853028,1.0465961694717407,1.0852006673812866,0.5576763153076172,0.8449706435203552,0.8449706435203552,0.0,101.6161651611328,76.0,57738.20703125,0.0,919.0275268554688,1.0,279.4574890136719,283.3667297363281,300.3439025878906,304.1412658691406,293.1499938964844,293.1499938964844,279.75,39769.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765360474586487,1.0,0.0,0.0,3.5263707637786865,3.5263941287994385,8.297537306134473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7841796875,0.0,1427.1759033203125,1895.4371337890625,0.0,2259.095703125,0.8812903761863708,1.0,0.0,3.0,1.0,0.0
17671440,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8739539384841919,0.3657653629779815,0.3309987783432007,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9084975719451904,0.4106358587741852,0.3901319801807403,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.787426769733429,0.2650597095489502,0.1870006620883941,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8208277821540833,0.300521969795227,0.2867139279842376,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6188581585884094,0.1263530254364013,0.5811322927474976,284.8934936523437,284.95001220703125,303.556640625,297.3252258300781,300.3360900878906,297.21246337890625,284.8998413085937,1.0,0.4245408773422241,1.0,1.0,0.6519110798835754,1.0,-2.131796836853028,1.0465961694717407,1.0852006673812866,0.5576763153076172,0.8449706435203552,0.8449706435203552,0.0,101.6161651611328,76.0,57738.20703125,0.0,919.0275268554688,1.0,279.4574890136719,283.3667297363281,300.3439025878906,304.1412658691406,293.1499938964844,293.1499938964844,279.75,39769.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765360474586487,1.0,0.0,0.0,3.5263707637786865,3.5263941287994385,8.297537306134473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7841796875,0.0,1427.1759033203125,1895.4371337890625,0.0,2259.095703125,0.8812903761863708,1.0,0.0,3.0,1.0,0.0
17671500,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8833469152450562,0.3656834959983825,0.3304697573184967,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9204512238502502,0.4116801619529724,0.3907132744789123,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7968727946281433,0.2658886015415191,0.1873151361942291,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8294910788536072,0.3010936975479126,0.2869058847427368,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.625109851360321,0.1264398545026779,0.580295979976654,285.0258178710937,284.95001220703125,303.56622314453125,297.3218078613281,300.3416748046875,297.2145690917969,285.032958984375,1.0,0.4207042455673218,1.0,1.0,0.6520101428031921,1.0,-2.131459951400757,1.046358585357666,1.0851013660430908,0.5574861764907837,0.935177206993103,0.935177206993103,0.0,96.99402618408205,76.0,57193.421875,0.0,901.9293823242188,1.0,279.69940185546875,283.50469970703125,300.288330078125,303.9322204589844,293.1499938964844,293.1499938964844,279.75,34021.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702838778495789,1.0,0.0,0.0,3.5859389305114746,3.5859620571136475,8.580232702115609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3818359375,0.0,1448.51220703125,1895.4371337890625,0.0,2203.359375,0.8917281627655029,1.0,0.0,3.0,1.0,0.0
17671560,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8953180909156799,0.3657948970794678,0.3303470909595489,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9355876445770264,0.4128915965557098,0.3916143774986267,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8084686994552612,0.2668642103672027,0.1878182590007782,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8402318358421326,0.3018125295639038,0.2873432040214538,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6328180432319641,0.1266227066516876,0.580003023147583,285.0151672363281,284.95001220703125,303.5760498046875,297.318603515625,300.3486328125,297.21893310546875,285.0113830566406,1.0,0.4167108833789825,1.0,1.0,0.6520888805389404,1.0,-2.1331710815429688,1.0471735000610352,1.085997462272644,0.5579140782356262,0.9537603259086608,0.9537603259086608,0.0,91.8981475830078,64.0,57387.26953125,0.0,885.02490234375,1.0,279.74237060546875,283.4769592285156,300.2994079589844,303.9989013671875,293.1499938964844,293.1499938964844,279.45001220703125,32672.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688265442848206,1.0,0.0,0.0,3.67592716217041,3.67595100402832,9.016274020723358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.2978515625,0.0,1537.1328125,1895.4371337890625,0.0,2190.4248046875,0.9085177183151244,1.0,0.0,3.0,1.0,0.0
17671620,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9242957830429076,0.3647841513156891,0.3293283581733703,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9678276181221008,0.4143709242343902,0.392826646566391,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8328549265861511,0.2681246697902679,0.1885191053152084,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8656473755836487,0.302556961774826,0.2878115177154541,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6510817408561707,0.1267072111368179,0.5788179039955139,284.8951110839844,284.95001220703125,303.5965881347656,297.3128967285156,300.3569030761719,297.2161865234375,284.900146484375,1.0,0.4081308245658874,1.0,1.0,0.6522462964057922,1.0,-2.1333887577056885,1.047155499458313,1.0862332582473757,0.5579264760017395,0.8459720611572266,0.8459720611572266,0.0,81.61075592041016,52.0,57732.2109375,0.0,847.8452758789062,1.0,279.4580078125,283.36297607421875,300.33087158203125,304.1265563964844,293.1499938964844,293.1499938964844,279.75,39562.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766103744506836,1.0,0.0,0.0,3.530484437942505,3.530508041381836,8.316908406413859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5556640625,0.0,1430.005859375,1895.4371337890625,0.0,2259.7607421875,0.8819644451141357,1.0,0.0,3.0,1.0,0.0
17671680,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9242957830429076,0.3647841513156891,0.3293283581733703,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9678276181221008,0.4143709242343902,0.392826646566391,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8328549265861511,0.2681246697902679,0.1885191053152084,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8656473755836487,0.302556961774826,0.2878115177154541,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6510817408561707,0.1267072111368179,0.5788179039955139,284.8951110839844,284.95001220703125,303.5965881347656,297.3128967285156,300.3569030761719,297.2161865234375,284.900146484375,1.0,0.4081308245658874,1.0,1.0,0.6522462964057922,1.0,-2.1333887577056885,1.047155499458313,1.0862332582473757,0.5579264760017395,0.8459720611572266,0.8459720611572266,0.0,81.61075592041016,52.0,57732.2109375,0.0,847.8452758789062,1.0,279.4580078125,283.36297607421875,300.33087158203125,304.1265563964844,293.1499938964844,293.1499938964844,279.75,39562.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766103744506836,1.0,0.0,0.0,3.530484437942505,3.530508041381836,8.316908406413859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.5556640625,0.0,1430.005859375,1895.4371337890625,0.0,2259.7607421875,0.8819644451141357,1.0,0.0,3.0,1.0,0.0
17671740,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9641912579536438,0.364944577217102,0.3287734091281891,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.4167374670505523,0.3929173946380615,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8655686378479004,0.2700727880001068,0.1894166469573974,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9009455442428588,0.303932785987854,0.2884937822818756,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6771451830863953,0.1270801872014999,0.578023374080658,285.01611328125,284.95001220703125,303.61834716796875,297.3081970214844,300.3707275390625,297.22314453125,285.01141357421875,1.0,0.3989316821098327,1.0,1.0,0.6524037718772888,1.0,-2.132591962814331,1.0465879440307615,1.0860041379928589,0.5577840209007263,0.9549553394317628,0.9549553394317628,0.0,70.9049072265625,55.0,57346.88671875,0.0,808.67724609375,1.0,279.742431640625,283.47332763671875,300.2890014648437,303.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,32629.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689284682273865,1.0,0.0,0.0,3.678488969802856,3.678512573242188,9.028844942804426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5390625,0.0,1539.679443359375,1895.4371337890625,0.0,2191.3291015625,0.908968448638916,1.0,0.0,3.0,1.0,0.0
