time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9641912579536438,0.364944577217102,0.3287734091281891,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.4167374670505523,0.3929173946380615,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8655686378479004,0.2700727880001068,0.1894166469573974,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9009455442428588,0.303932785987854,0.2884937822818756,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6771451830863953,0.1270801872014999,0.578023374080658,285.01611328125,284.95001220703125,303.61834716796875,297.3081970214844,300.3707275390625,297.22314453125,285.01141357421875,1.0,0.3989316821098327,1.0,1.0,0.6524037718772888,1.0,-2.132591962814331,1.0465879440307615,1.0860041379928589,0.5577840209007263,0.9549553394317628,0.9549553394317628,0.0,70.9049072265625,55.0,57346.88671875,0.0,808.67724609375,1.0,279.742431640625,283.47332763671875,300.2890014648437,303.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,32629.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689284682273865,1.0,0.0,0.0,3.678488969802856,3.678512573242188,9.028844942804426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5390625,0.0,1539.679443359375,1895.4371337890625,0.0,2191.3291015625,0.908968448638916,1.0,0.0,3.0,1.0,0.0
17671860,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.977835476398468,0.363908439874649,0.3280187845230102,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.4205217957496643,0.3755470216274261,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8805278539657593,0.2713483572006225,0.1903456002473831,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.916978120803833,0.3046313822269439,0.2892174422740936,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.688393235206604,0.1271790117025375,0.5782427191734314,284.88677978515625,284.95001220703125,303.6414489746094,297.3046569824219,300.385986328125,297.2335510253906,284.8928527832031,1.0,0.3933318555355072,1.0,1.0,0.6525678634643555,1.0,-2.114263772964477,1.0371533632278442,1.0771104097366333,0.552354097366333,0.8347662091255188,0.8347662091255188,0.0,66.77825164794922,58.0,57178.02734375,0.0,777.0576782226562,1.0,279.45819091796875,283.3627014160156,300.3171691894531,304.0848999023437,293.1499938964844,293.1499938964844,279.75,40481.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758174538612366,1.0,0.0,0.0,3.4967918395996094,3.4968152046203613,8.158924060808204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.0986328125,0.0,1401.4251708984375,1895.4371337890625,0.0,2252.669677734375,0.8755114674568176,1.0,0.0,3.0,1.0,0.0
17671920,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.977835476398468,0.363908439874649,0.3280187845230102,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.4205217957496643,0.3755470216274261,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8805278539657593,0.2713483572006225,0.1903456002473831,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.916978120803833,0.3046313822269439,0.2892174422740936,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.688393235206604,0.1271790117025375,0.5782427191734314,284.88677978515625,284.95001220703125,303.6414489746094,297.3046569824219,300.385986328125,297.2335510253906,284.8928527832031,1.0,0.3933318555355072,1.0,1.0,0.6525678634643555,1.0,-2.114263772964477,1.0371533632278442,1.0771104097366333,0.552354097366333,0.8347662091255188,0.8347662091255188,0.0,66.77825164794922,58.0,57178.02734375,0.0,777.0576782226562,1.0,279.45819091796875,283.3627014160156,300.3171691894531,304.0848999023437,293.1499938964844,293.1499938964844,279.75,40481.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758174538612366,1.0,0.0,0.0,3.4967918395996094,3.4968152046203613,8.158924060808204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.0986328125,0.0,1401.4251708984375,1895.4371337890625,0.0,2252.669677734375,0.8755114674568176,1.0,0.0,3.0,1.0,0.0
17671980,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9857322573661804,0.3640294075012207,0.3277576267719269,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.426617830991745,0.3650536835193634,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8909391164779663,0.2732975482940674,0.191498264670372,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9283007979393004,0.3059340119361877,0.2901746332645416,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6957427859306335,0.127559632062912,0.5790995955467224,285.00054931640625,284.95001220703125,303.6660461425781,297.3023376464844,300.41278076171875,297.2640686035156,284.99639892578125,1.0,0.3902300596237182,1.0,1.0,0.6527319550514221,1.0,-2.104902505874634,1.0322837829589844,1.07261860370636,0.5495044589042664,0.9308112859725952,0.9308112859725952,0.0,64.44734191894531,61.0,56576.91796875,0.0,760.5345458984375,1.0,279.7421264648437,283.4686889648437,300.2749328613281,303.9266052246094,293.1499938964844,293.1499938964844,279.45001220703125,33175.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766390860080719,1.0,0.0,0.0,3.631789207458496,3.631812572479248,8.801051762930001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.744140625,0.0,1491.970703125,1895.4371337890625,0.0,2168.856689453125,0.8987829089164734,1.0,0.0,3.0,1.0,0.0
17672040,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9857322573661804,0.3640294075012207,0.3277576267719269,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.426617830991745,0.3650536835193634,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8909391164779663,0.2732975482940674,0.191498264670372,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9283007979393004,0.3059340119361877,0.2901746332645416,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6957427859306335,0.127559632062912,0.5790995955467224,285.00054931640625,284.95001220703125,303.6660461425781,297.3023376464844,300.41278076171875,297.2640686035156,284.99639892578125,1.0,0.3902300596237182,1.0,1.0,0.6527319550514221,1.0,-2.104902505874634,1.0322837829589844,1.07261860370636,0.5495044589042664,0.9308112859725952,0.9308112859725952,0.0,64.44734191894531,61.0,56576.91796875,0.0,760.5345458984375,1.0,279.7421264648437,283.4686889648437,300.2749328613281,303.9266052246094,293.1499938964844,293.1499938964844,279.45001220703125,33175.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766390860080719,1.0,0.0,0.0,3.631789207458496,3.631812572479248,8.801051762930001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.744140625,0.0,1491.970703125,1895.4371337890625,0.0,2168.856689453125,0.8987829089164734,1.0,0.0,3.0,1.0,0.0
17672100,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9881059527397156,0.3636572957038879,0.3276653289794922,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.4295037984848022,0.3617895543575287,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8946830034255981,0.2740456461906433,0.1921183317899704,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9322293996810912,0.3063703179359436,0.2907167673110962,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6982826590538025,0.1276856809854507,0.5798386335372925,284.8577880859375,284.95001220703125,303.6789245605469,297.3016662597656,300.4249572753906,297.2762451171875,284.8492736816406,1.0,0.3894639015197754,1.0,1.0,0.6528140306472778,1.0,-2.103153944015503,1.031335473060608,1.0718183517456057,0.548945426940918,0.8310867547988892,0.8310867547988892,0.0,63.76641845703125,61.0,57123.55078125,0.0,756.583740234375,1.0,279.4982604980469,283.3133544921875,300.3288879394531,304.1330261230469,293.1499938964844,293.1499938964844,279.45001220703125,38304.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721298336982727,1.0,0.0,0.0,3.5833005905151367,3.583324432373047,8.567611757825944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9423828125,0.0,1477.151123046875,1895.4371337890625,0.0,2219.774658203125,0.8892342448234558,1.0,0.0,3.0,1.0,0.0
17672160,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9887932538986206,0.3631485998630523,0.3271819055080414,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.4321106970310211,0.3603320121765136,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.89663165807724,0.2746938169002533,0.1925598978996276,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.934059202671051,0.3066841065883636,0.2910120487213135,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6994015574455261,0.127747967839241,0.5801150798797607,284.9017028808594,284.95001220703125,303.6922607421875,297.3013610839844,300.4359436035156,297.2847595214844,284.908203125,1.0,0.3890934288501739,1.0,1.0,0.652717649936676,1.0,-2.1020383834838867,1.0308289527893066,1.0712093114852903,0.5486823916435242,0.8332980871200562,0.8332980871200562,0.0,63.45510482788086,79.0,56755.91015625,0.0,754.507568359375,1.0,279.45831298828125,283.3812561035156,300.3121643066406,304.04278564453125,293.1499938964844,293.1499938964844,279.75,39949.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726671099662781,1.0,0.0,0.0,3.4551026821136475,3.455125570297241,7.965539907672792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.3759765625,0.0,1354.9248046875,1895.4371337890625,0.0,2224.559326171875,0.866156816482544,1.0,0.0,3.0,1.0,0.0
17672220,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.978756844997406,0.3634654283523559,0.3272649645805359,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.4364893138408661,0.3735192120075226,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.887848436832428,0.2768186330795288,0.193962886929512,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.922606647014618,0.3081034719944,0.2922493815422058,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.691453218460083,0.1282342672348022,0.582323431968689,285.0331726074219,284.95001220703125,303.7201843261719,297.3018493652344,300.4593811035156,297.300537109375,285.0305480957031,1.0,0.3953042328357696,1.0,1.0,0.6525249481201172,1.0,-2.12377405166626,1.0420911312103271,1.0816829204559326,0.5548011660575867,0.9552019238471984,0.9552019238471984,0.0,66.61653137207031,82.0,56937.875,0.0,784.85009765625,1.0,279.741943359375,283.49200439453125,300.2826843261719,303.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,31979.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648699879646301,1.0,0.0,0.0,3.631701707839966,3.631724834442138,8.8006277110253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.8623046875,0.0,1482.9732666015625,1895.4371337890625,0.0,2155.42138671875,0.898090660572052,1.0,0.0,3.0,1.0,0.0
17672280,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.978756844997406,0.3634654283523559,0.3272649645805359,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.4364893138408661,0.3735192120075226,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.887848436832428,0.2768186330795288,0.193962886929512,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.922606647014618,0.3081034719944,0.2922493815422058,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.691453218460083,0.1282342672348022,0.582323431968689,285.0331726074219,284.95001220703125,303.7201843261719,297.3018493652344,300.4593811035156,297.300537109375,285.0305480957031,1.0,0.3953042328357696,1.0,1.0,0.6525249481201172,1.0,-2.12377405166626,1.0420911312103271,1.0816829204559326,0.5548011660575867,0.9552019238471984,0.9552019238471984,0.0,66.61653137207031,82.0,56937.875,0.0,784.85009765625,1.0,279.741943359375,283.49200439453125,300.2826843261719,303.93817138671875,293.1499938964844,293.1499938964844,279.45001220703125,31979.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648699879646301,1.0,0.0,0.0,3.631701707839966,3.631724834442138,8.8006277110253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.8623046875,0.0,1482.9732666015625,1895.4371337890625,0.0,2155.42138671875,0.898090660572052,1.0,0.0,3.0,1.0,0.0
17672340,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9666574597358704,0.3626543581485748,0.3269618153572082,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.4373355507850647,0.3880788385868072,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8782855272293091,0.2782942056655884,0.1952279359102249,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.910512387752533,0.3088960945606231,0.2933219671249389,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6828711032867432,0.1283997297286987,0.5841799974441528,284.9112548828125,284.95001220703125,303.75,297.3039245605469,300.467529296875,297.28485107421875,284.917236328125,1.0,0.4010590612888336,1.0,1.0,0.6523321866989136,1.0,-2.1459434032440186,1.0534982681274414,1.0924452543258667,0.5613787174224854,0.8608156442642212,0.8608156442642212,0.0,70.18852233886719,85.0,57958.01171875,0.0,817.6509399414062,1.0,279.4576416015625,283.3632507324219,300.3330078125,304.129638671875,293.1499938964844,293.1499938964844,279.75,38266.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749201655387878,1.0,0.0,0.0,3.5437681674957275,3.5437917709350586,8.379612381759216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5263671875,0.0,1434.6251220703125,1895.4371337890625,0.0,2244.6533203125,0.8838251233100891,1.0,0.0,3.0,1.0,0.0
17672400,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9666574597358704,0.3626543581485748,0.3269618153572082,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.4373355507850647,0.3880788385868072,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8782855272293091,0.2782942056655884,0.1952279359102249,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.910512387752533,0.3088960945606231,0.2933219671249389,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6828711032867432,0.1283997297286987,0.5841799974441528,284.9112548828125,284.95001220703125,303.75,297.3039245605469,300.467529296875,297.28485107421875,284.917236328125,1.0,0.4010590612888336,1.0,1.0,0.6523321866989136,1.0,-2.1459434032440186,1.0534982681274414,1.0924452543258667,0.5613787174224854,0.8608156442642212,0.8608156442642212,0.0,70.18852233886719,85.0,57958.01171875,0.0,817.6509399414062,1.0,279.4576416015625,283.3632507324219,300.3330078125,304.129638671875,293.1499938964844,293.1499938964844,279.75,38266.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749201655387878,1.0,0.0,0.0,3.5437681674957275,3.5437917709350586,8.379612381759216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5263671875,0.0,1434.6251220703125,1895.4371337890625,0.0,2244.6533203125,0.8838251233100891,1.0,0.0,3.0,1.0,0.0
17672460,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9672114849090576,0.3669660985469818,0.3297854363918304,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.4431232213973999,0.3907572329044342,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8818462491035461,0.2847418785095215,0.1989266276359558,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9131677150726318,0.3146387636661529,0.2976544797420501,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6885538101196289,0.1335692554712295,0.6020565629005432,285.0665588378906,284.95001220703125,303.78131103515625,297.30908203125,300.5000915527344,297.3160705566406,285.0650939941406,1.0,0.407428503036499,1.0,1.0,0.6528789401054382,1.0,-2.183651924133301,1.072380304336548,1.1112717390060425,0.5715928077697754,1.0,1.0,0.0,71.7822494506836,88.0,58532.453125,0.0,858.2352905273438,1.0,279.74273681640625,283.4934387207031,300.3040466308594,304.0526428222656,293.1499938964844,293.1499938964844,279.45001220703125,31412.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700163125991821,1.0,0.0,0.0,3.7321834564208975,3.732207536697388,9.294354867961374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.1025390625,0.0,1591.4390869140625,1895.4371337890625,0.0,2200.983154296875,0.9204174876213074,1.0,0.0,3.0,1.0,0.0
17672520,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9672114849090576,0.3669660985469818,0.3297854363918304,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.4431232213973999,0.3907572329044342,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8818462491035461,0.2847418785095215,0.1989266276359558,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9131677150726318,0.3146387636661529,0.2976544797420501,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6885538101196289,0.1335692554712295,0.6020565629005432,285.0665588378906,284.95001220703125,303.78131103515625,297.30908203125,300.5000915527344,297.3160705566406,285.0650939941406,1.0,0.407428503036499,1.0,1.0,0.6528789401054382,1.0,-2.183651924133301,1.072380304336548,1.1112717390060425,0.5715928077697754,1.0,1.0,0.0,71.7822494506836,88.0,58532.453125,0.0,858.2352905273438,1.0,279.74273681640625,283.4934387207031,300.3040466308594,304.0526428222656,293.1499938964844,293.1499938964844,279.45001220703125,31412.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700163125991821,1.0,0.0,0.0,3.7321834564208975,3.732207536697388,9.294354867961374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.1025390625,0.0,1591.4390869140625,1895.4371337890625,0.0,2200.983154296875,0.9204174876213074,1.0,0.0,3.0,1.0,0.0
17672580,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9644843339920044,0.3681468367576599,0.3315755128860473,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.447582483291626,0.396197646856308,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8825400471687317,0.2887236773967743,0.2021619081497192,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9127124547958374,0.3179360032081604,0.3013991713523865,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6922735571861267,0.1370024383068084,0.6197390556335449,284.9164733886719,284.95001220703125,303.8136901855469,297.3186340332031,300.52215576171875,297.32666015625,284.9211120605469,1.0,0.4143142104148865,1.0,1.0,0.6534256935119629,1.0,-2.221963882446289,1.091505527496338,1.1304583549499512,0.5821625590324402,0.9137626886367798,0.9137626886367798,0.0,74.01022338867188,91.0,60287.56640625,0.0,903.0631713867188,1.0,279.4564208984375,283.3201599121094,300.3604431152344,304.2957458496094,293.1499938964844,293.1499938964844,279.1499938964844,36488.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823871970176697,1.0,0.0,0.0,3.726563215255737,3.726588249206543,9.266383926842536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.7509765625,0.0,1623.7572021484375,1895.4371337890625,0.0,2311.60009765625,0.9227784276008606,1.0,0.0,3.0,1.0,0.0
17672640,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9644843339920044,0.3681468367576599,0.3315755128860473,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.447582483291626,0.396197646856308,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8825400471687317,0.2887236773967743,0.2021619081497192,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9127124547958374,0.3179360032081604,0.3013991713523865,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6922735571861267,0.1370024383068084,0.6197390556335449,284.9164733886719,284.95001220703125,303.8136901855469,297.3186340332031,300.52215576171875,297.32666015625,284.9211120605469,1.0,0.4143142104148865,1.0,1.0,0.6534256935119629,1.0,-2.221963882446289,1.091505527496338,1.1304583549499512,0.5821625590324402,0.9137626886367798,0.9137626886367798,0.0,74.01022338867188,91.0,60287.56640625,0.0,903.0631713867188,1.0,279.4564208984375,283.3201599121094,300.3604431152344,304.2957458496094,293.1499938964844,293.1499938964844,279.1499938964844,36488.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823871970176697,1.0,0.0,0.0,3.726563215255737,3.726588249206543,9.266383926842536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.7509765625,0.0,1623.7572021484375,1895.4371337890625,0.0,2311.60009765625,0.9227784276008606,1.0,0.0,3.0,1.0,0.0
17672700,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9607219696044922,0.3682521283626556,0.331828236579895,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9990000128746032,0.4490325450897217,0.4010404050350189,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8806262612342834,0.2902226448059082,0.2033336460590362,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9099693298339844,0.3190440535545349,0.302630752325058,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.6917851567268372,0.1382166147232055,0.6260724067687988,284.826171875,284.95001220703125,303.8302307128906,297.32501220703125,300.5298156738281,297.3251647949219,284.8249816894531,1.0,0.4177268147468567,1.0,1.0,0.6536990404129028,1.0,-2.2385802268981934,1.09977924823761,1.1388009786605835,0.5866990685462952,0.8300371766090393,0.8300371766090393,0.0,75.5179672241211,91.0,61201.1171875,0.0,925.0068969726562,1.0,279.1986083984375,283.2068176269531,300.38153076171875,304.4568786621094,293.1499938964844,293.1499938964844,279.1499938964844,40473.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888918519020081,1.0,0.0,0.0,3.6475305557250977,3.647555112838745,8.87750957190292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.4033203125,0.0,1563.869384765625,1895.4371337890625,0.0,2370.330078125,0.9053778648376464,1.0,0.0,3.0,1.0,0.0
17672760,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9561321139335632,0.3683969974517822,0.331913024187088,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.45013028383255,0.4066308140754699,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8779824376106262,0.2916547954082489,0.204352930188179,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9064776301383972,0.3200542330741882,0.3036289811134338,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6903874278068542,0.1392356306314468,0.6312064528465271,284.90594482421875,284.95001220703125,303.84698486328125,297.33233642578125,300.5357666015625,297.3213195800781,284.9122009277344,1.0,0.4210826158523559,1.0,1.0,0.6543055176734924,1.0,-2.253988027572632,1.107211351394653,1.1467766761779783,0.5906484723091125,0.853583037853241,0.853583037853241,0.0,77.1689682006836,94.0,61307.234375,0.0,946.5911254882812,1.0,279.1580505371094,283.2901916503906,300.35675048828125,304.36669921875,293.1499938964844,293.1499938964844,279.45001220703125,39631.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898104786872864,1.0,0.0,0.0,3.544085741043091,3.544109344482422,8.38111361645133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.9853515625,0.0,1444.8800048828125,1895.4371337890625,0.0,2378.6533203125,0.8859336972236633,1.0,0.0,3.0,1.0,0.0
17672820,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9485621452331544,0.369817852973938,0.3330439627170563,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.4525075256824493,0.4170165956020355,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8739628791809082,0.2951495945453644,0.2067516446113586,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9010311365127563,0.3226743936538696,0.3060515820980072,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6879047751426697,0.141263335943222,0.6408175230026245,285.04443359375,284.95001220703125,303.8811950683594,297.34991455078125,300.5510559082031,297.31982421875,285.042724609375,1.0,0.4277264475822449,1.0,1.0,0.6555185317993164,1.0,-2.285156488418579,1.1222339868545532,1.1629226207733154,0.5985676050186157,0.9866499900817872,0.9866499900817872,0.0,80.36250305175781,97.0,61722.4140625,0.0,990.5128173828124,1.0,279.4420471191406,283.408203125,300.3408508300781,304.2948608398437,293.1499938964844,293.1499938964844,279.1499938964844,32041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840716242790222,1.0,0.0,0.0,3.721518278121948,3.7215423583984375,9.241311431651412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.462890625,0.0,1584.0018310546875,1895.4371337890625,0.0,2326.773193359375,0.918565034866333,1.0,0.0,3.0,1.0,0.0
17672880,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9485621452331544,0.369817852973938,0.3330439627170563,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.4525075256824493,0.4170165956020355,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8739628791809082,0.2951495945453644,0.2067516446113586,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9010311365127563,0.3226743936538696,0.3060515820980072,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6879047751426697,0.141263335943222,0.6408175230026245,285.04443359375,284.95001220703125,303.8811950683594,297.34991455078125,300.5510559082031,297.31982421875,285.042724609375,1.0,0.4277264475822449,1.0,1.0,0.6555185317993164,1.0,-2.285156488418579,1.1222339868545532,1.1629226207733154,0.5985676050186157,0.9866499900817872,0.9866499900817872,0.0,80.36250305175781,97.0,61722.4140625,0.0,990.5128173828124,1.0,279.4420471191406,283.408203125,300.3408508300781,304.2948608398437,293.1499938964844,293.1499938964844,279.1499938964844,32041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840716242790222,1.0,0.0,0.0,3.721518278121948,3.7215423583984375,9.241311431651412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.462890625,0.0,1584.0018310546875,1895.4371337890625,0.0,2326.773193359375,0.918565034866333,1.0,0.0,3.0,1.0,0.0
17672940,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.939052164554596,0.3698432445526123,0.3335263133049011,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.4531683921813965,0.4283528327941894,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8686237931251526,0.2977137565612793,0.2088102102279663,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8943779468536377,0.3244242668151855,0.3080648779869079,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6838793158531189,0.142625093460083,0.6483277678489685,284.91412353515625,284.95001220703125,303.9162292480469,297.37109375,300.5596618652344,297.30487060546875,284.9189147949219,1.0,0.4341582059860229,1.0,1.0,0.6567315459251404,1.0,-2.313275098800659,1.1356879472732544,1.1775870323181152,0.6056654453277588,0.8923757672309875,0.8923757672309875,0.0,83.88465118408203,100.0,63084.58984375,0.0,1033.6021728515625,1.0,279.1568603515625,283.2624206542969,300.4011535644531,304.5177917480469,293.1499938964844,293.1499938964844,279.45001220703125,37466.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939586043357849,1.0,0.0,0.0,3.6698150634765625,3.66983962059021,8.986315265246958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.236328125,0.0,1566.3551025390625,1895.4371337890625,0.0,2416.323486328125,0.9111120700836182,1.0,0.0,3.0,1.0,0.0
17673000,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.939052164554596,0.3698432445526123,0.3335263133049011,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.4531683921813965,0.4283528327941894,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8686237931251526,0.2977137565612793,0.2088102102279663,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8943779468536377,0.3244242668151855,0.3080648779869079,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6838793158531189,0.142625093460083,0.6483277678489685,284.91412353515625,284.95001220703125,303.9162292480469,297.37109375,300.5596618652344,297.30487060546875,284.9189147949219,1.0,0.4341582059860229,1.0,1.0,0.6567315459251404,1.0,-2.313275098800659,1.1356879472732544,1.1775870323181152,0.6056654453277588,0.8923757672309875,0.8923757672309875,0.0,83.88465118408203,100.0,63084.58984375,0.0,1033.6021728515625,1.0,279.1568603515625,283.2624206542969,300.4011535644531,304.5177917480469,293.1499938964844,293.1499938964844,279.45001220703125,37466.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939586043357849,1.0,0.0,0.0,3.6698150634765625,3.66983962059021,8.986315265246958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.236328125,0.0,1566.3551025390625,1895.4371337890625,0.0,2416.323486328125,0.9111120700836182,1.0,0.0,3.0,1.0,0.0
17673060,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9254866242408752,0.3708001971244812,0.3342435657978058,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9911596179008484,0.4546511471271515,0.4305460751056671,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8601187467575073,0.3007775545120239,0.2109193205833435,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8842991590499878,0.3266125321388244,0.3101024925708771,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6766912937164307,0.1439402848482132,0.654787003993988,285.0549621582031,284.95001220703125,303.9519958496094,297.3955993652344,300.5729064941406,297.2992553710937,285.0538024902344,1.0,0.4397665858268738,1.0,1.0,0.6579450964927673,1.0,-2.329515218734741,1.1430974006652832,1.186417818069458,0.6093377470970154,1.0,1.0,0.0,88.42713165283203,103.0,63042.1171875,0.0,1068.8828125,1.0,279.4432983398437,283.3948669433594,300.3881530761719,304.434326171875,293.1499938964844,293.1499938964844,279.1499938964844,32763.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889348864555359,1.0,0.0,0.0,3.8140602111816406,3.8140852451324463,9.706627679406663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.830078125,0.0,1698.1605224609375,1895.4371337890625,0.0,2370.7197265625,0.9396714568138124,1.0,0.0,3.0,1.0,0.0
17673120,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9254866242408752,0.3708001971244812,0.3342435657978058,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9911596179008484,0.4546511471271515,0.4305460751056671,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8601187467575073,0.3007775545120239,0.2109193205833435,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8842991590499878,0.3266125321388244,0.3101024925708771,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6766912937164307,0.1439402848482132,0.654787003993988,285.0549621582031,284.95001220703125,303.9519958496094,297.3955993652344,300.5729064941406,297.2992553710937,285.0538024902344,1.0,0.4397665858268738,1.0,1.0,0.6579450964927673,1.0,-2.329515218734741,1.1430974006652832,1.186417818069458,0.6093377470970154,1.0,1.0,0.0,88.42713165283203,103.0,63042.1171875,0.0,1068.8828125,1.0,279.4432983398437,283.3948669433594,300.3881530761719,304.434326171875,293.1499938964844,293.1499938964844,279.1499938964844,32763.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889348864555359,1.0,0.0,0.0,3.8140602111816406,3.8140852451324463,9.706627679406663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.830078125,0.0,1698.1605224609375,1895.4371337890625,0.0,2370.7197265625,0.9396714568138124,1.0,0.0,3.0,1.0,0.0
17673180,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9130915999412536,0.3705440461635589,0.3345248401165008,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9824087023735046,0.4560478329658508,0.4321855306625366,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8525882363319397,0.3030638694763183,0.212816834449768,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8752880096435547,0.3280759155750274,0.3118904531002044,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.670109212398529,0.1448048055171966,0.6601354479789734,284.8976745605469,284.95001220703125,303.9884338378906,297.42315673828125,300.58453369140625,297.290283203125,284.9010314941406,1.0,0.4447804689407348,1.0,1.0,0.6591586470603943,1.0,-2.3426787853240967,1.1489399671554563,1.1937386989593506,0.6121436357498169,0.907845973968506,0.907845973968506,0.0,92.77969360351562,106.0,64190.84375,0.0,1100.494873046875,1.0,279.156982421875,283.2245483398437,300.4481506347656,304.6425170898437,293.1499938964844,293.1499938964844,278.8500061035156,37646.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976875305175781,1.0,0.0,0.0,3.769355297088623,3.769380807876587,9.480416451879136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.0595703125,0.0,1682.7769775390625,1895.4371337890625,0.0,2450.301513671875,0.9330065846443176,1.0,0.0,3.0,1.0,0.0
17673240,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9130915999412536,0.3705440461635589,0.3345248401165008,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9824087023735046,0.4560478329658508,0.4321855306625366,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8525882363319397,0.3030638694763183,0.212816834449768,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8752880096435547,0.3280759155750274,0.3118904531002044,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.670109212398529,0.1448048055171966,0.6601354479789734,284.8976745605469,284.95001220703125,303.9884338378906,297.42315673828125,300.58453369140625,297.290283203125,284.9010314941406,1.0,0.4447804689407348,1.0,1.0,0.6591586470603943,1.0,-2.3426787853240967,1.1489399671554563,1.1937386989593506,0.6121436357498169,0.907845973968506,0.907845973968506,0.0,92.77969360351562,106.0,64190.84375,0.0,1100.494873046875,1.0,279.156982421875,283.2245483398437,300.4481506347656,304.6425170898437,293.1499938964844,293.1499938964844,278.8500061035156,37646.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976875305175781,1.0,0.0,0.0,3.769355297088623,3.769380807876587,9.480416451879136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.0595703125,0.0,1682.7769775390625,1895.4371337890625,0.0,2450.301513671875,0.9330065846443176,1.0,0.0,3.0,1.0,0.0
17673300,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9070851802825928,0.3702558875083923,0.3343889415264129,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9778026938438416,0.4566962718963623,0.4328957498073578,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8488060832023621,0.304060161113739,0.2136006355285644,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8707680702209473,0.3286364674568176,0.3125478327274322,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.6666902303695679,0.1450914591550827,0.6620016098022461,284.8081970214844,284.95001220703125,304.0068664550781,297.43798828125,300.5900573730469,297.28515625,284.8096008300781,1.0,0.4470264315605163,1.0,1.0,0.6597654223442078,1.0,-2.3473424911499023,1.1508922576904297,1.1964502334594729,0.6129743456840515,0.817522406578064,0.817522406578064,0.0,94.95002746582033,106.0,64690.55078125,0.0,1114.2877197265625,1.0,278.89801025390625,283.1236877441406,300.4751281738281,304.7864685058594,293.1499938964844,293.1499938964844,278.8500061035156,42288.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021355271339417,1.0,0.0,0.0,3.653379917144776,3.653404951095581,8.906005177777843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.357421875,0.0,1584.0264892578125,1895.4371337890625,0.0,2490.9658203125,0.9077901244163512,1.0,0.0,3.0,1.0,0.0
17673360,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9017715454101562,0.3701768219470978,0.3342286646366119,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9733808040618896,0.4575349390506744,0.4336101114749908,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8453540205955505,0.3051726222038269,0.2143554091453552,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8665951490402222,0.3292877078056335,0.3131496608257293,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6634790301322937,0.1453830599784851,0.6635617017745972,284.8979187011719,284.95001220703125,304.0254821777344,297.4534912109375,300.5967102050781,297.28155517578125,284.90216064453125,1.0,0.4491373598575592,1.0,1.0,0.6602373719215393,1.0,-2.351510524749756,1.1526883840560913,1.198822021484375,0.6137348413467407,0.8447118401527405,0.8447118401527405,0.0,97.03084564208984,109.0,64539.078125,0.0,1127.22509765625,1.0,278.85797119140625,283.2150573730469,300.458984375,304.6819152832031,293.1499938964844,293.1499938964844,279.1499938964844,40451.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011443018913269,1.0,0.0,0.0,3.539514541625977,3.539538145065308,8.359507432942337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.4228515625,0.0,1445.9837646484375,1895.4371337890625,0.0,2481.8916015625,0.8856633901596069,1.0,0.0,3.0,1.0,0.0
17673420,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8956362009048462,0.3712325990200043,0.3350304067134857,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9681994318962096,0.4603591561317444,0.43610680103302,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.841974675655365,0.3082492053508758,0.2164328098297119,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8619586825370789,0.3314232230186462,0.3150711953639984,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6599149107933044,0.1463529467582702,0.6679632067680359,285.019775390625,284.95001220703125,304.06304931640625,297.486328125,300.6165466308594,297.2861022949219,285.0172424316406,1.0,0.4533712267875671,1.0,1.0,0.6611812114715576,1.0,-2.365558624267578,1.1592127084732056,1.2063459157943726,0.6168498396873474,0.9551663398742676,0.9551663398742676,0.0,100.23514556884766,112.0,64527.125,0.0,1155.8013916015625,1.0,279.1424865722656,283.3280029296875,300.46392822265625,304.6019287109375,293.1499938964844,293.1499938964844,278.8500061035156,32865.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929626107215881,1.0,0.0,0.0,3.6869747638702393,3.686998605728149,9.070549822354224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.1005859375,0.0,1551.00390625,1895.4371337890625,0.0,2407.266357421875,0.9110798239707948,1.0,0.0,3.0,1.0,0.0
17673480,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8956362009048462,0.3712325990200043,0.3350304067134857,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9681994318962096,0.4603591561317444,0.43610680103302,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.841974675655365,0.3082492053508758,0.2164328098297119,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8619586825370789,0.3314232230186462,0.3150711953639984,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6599149107933044,0.1463529467582702,0.6679632067680359,285.019775390625,284.95001220703125,304.06304931640625,297.486328125,300.6165466308594,297.2861022949219,285.0172424316406,1.0,0.4533712267875671,1.0,1.0,0.6611812114715576,1.0,-2.365558624267578,1.1592127084732056,1.2063459157943726,0.6168498396873474,0.9551663398742676,0.9551663398742676,0.0,100.23514556884766,112.0,64527.125,0.0,1155.8013916015625,1.0,279.1424865722656,283.3280029296875,300.46392822265625,304.6019287109375,293.1499938964844,293.1499938964844,278.8500061035156,32865.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929626107215881,1.0,0.0,0.0,3.6869747638702393,3.686998605728149,9.070549822354224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.1005859375,0.0,1551.00390625,1895.4371337890625,0.0,2407.266357421875,0.9110798239707948,1.0,0.0,3.0,1.0,0.0
17673540,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.888723611831665,0.3710896670818329,0.3353104293346405,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9622033834457396,0.4622710049152374,0.4382845163345337,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8380573987960815,0.3105915188789367,0.2183040529489517,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8568659424781799,0.332890897989273,0.3167772591114044,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6560242176055908,0.1470148563385009,0.6720139980316162,284.91552734375,284.95001220703125,304.1011047363281,297.5213928222656,300.6317138671875,297.281494140625,284.9194030761719,1.0,0.4574729800224304,1.0,1.0,0.6621249914169312,1.0,-2.3776798248291016,1.1647324562072754,1.2129474878311155,0.6195236444473267,0.8680676817893982,0.8680676817893982,0.0,103.66867065429688,115.0,65384.16015625,0.0,1183.4146728515625,1.0,278.857421875,283.21600341796875,300.53643798828125,304.8053894042969,293.1499938964844,293.1499938964844,279.1499938964844,38302.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997860312461853,1.0,0.0,0.0,3.584076404571533,3.584100246429444,8.571321927774989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.908203125,0.0,1477.97412109375,1895.4371337890625,0.0,2469.468994140625,0.8929169774055481,1.0,0.0,3.0,1.0,0.0
17673600,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.888723611831665,0.3710896670818329,0.3353104293346405,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9622033834457396,0.4622710049152374,0.4382845163345337,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8380573987960815,0.3105915188789367,0.2183040529489517,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8568659424781799,0.332890897989273,0.3167772591114044,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6560242176055908,0.1470148563385009,0.6720139980316162,284.91552734375,284.95001220703125,304.1011047363281,297.5213928222656,300.6317138671875,297.281494140625,284.9194030761719,1.0,0.4574729800224304,1.0,1.0,0.6621249914169312,1.0,-2.3776798248291016,1.1647324562072754,1.2129474878311155,0.6195236444473267,0.8680676817893982,0.8680676817893982,0.0,103.66867065429688,115.0,65384.16015625,0.0,1183.4146728515625,1.0,278.857421875,283.21600341796875,300.53643798828125,304.8053894042969,293.1499938964844,293.1499938964844,279.1499938964844,38302.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997860312461853,1.0,0.0,0.0,3.584076404571533,3.584100246429444,8.571321927774989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.908203125,0.0,1477.97412109375,1895.4371337890625,0.0,2469.468994140625,0.8929169774055481,1.0,0.0,3.0,1.0,0.0
