time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8833012580871582,0.3719563782215118,0.3359218239784241,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9574376344680786,0.464990884065628,0.4407033622264862,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8353034853935242,0.3135855793952942,0.2203219681978225,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8529886603355408,0.3349274396896362,0.3186173141002655,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6530035734176636,0.1478978097438812,0.6760661602020264,285.0323486328125,284.95001220703125,304.1395568847656,297.55841064453125,300.65155029296875,297.28533935546875,285.02935791015625,1.0,0.4614543914794922,1.0,1.0,0.6630982756614685,1.0,-2.390817642211914,1.1707760095596311,1.2200416326522827,0.6223575472831726,0.9856016635894777,0.9856016635894777,0.0,106.7597427368164,118.0,65427.16015625,0.0,1211.0765380859375,1.0,279.1429138183594,283.3241577148437,300.5440368652344,304.7403259277344,293.1499938964844,293.1499938964844,278.8500061035156,32301.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934591770172119,1.0,0.0,0.0,3.74298095703125,3.7430052757263184,9.348211165161048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.0,0.0,1610.71435546875,1895.4371337890625,0.0,2411.78076171875,0.9233432412147522,1.0,0.0,3.0,1.0,0.0
17673720,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8833012580871582,0.3719563782215118,0.3359218239784241,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9574376344680786,0.464990884065628,0.4407033622264862,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8353034853935242,0.3135855793952942,0.2203219681978225,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8529886603355408,0.3349274396896362,0.3186173141002655,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6530035734176636,0.1478978097438812,0.6760661602020264,285.0323486328125,284.95001220703125,304.1395568847656,297.55841064453125,300.65155029296875,297.28533935546875,285.02935791015625,1.0,0.4614543914794922,1.0,1.0,0.6630982756614685,1.0,-2.390817642211914,1.1707760095596311,1.2200416326522827,0.6223575472831726,0.9856016635894777,0.9856016635894777,0.0,106.7597427368164,118.0,65427.16015625,0.0,1211.0765380859375,1.0,279.1429138183594,283.3241577148437,300.5440368652344,304.7403259277344,293.1499938964844,293.1499938964844,278.8500061035156,32301.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934591770172119,1.0,0.0,0.0,3.74298095703125,3.7430052757263184,9.348211165161048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.0,0.0,1610.71435546875,1895.4371337890625,0.0,2411.78076171875,0.9233432412147522,1.0,0.0,3.0,1.0,0.0
17673780,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8770197033882141,0.3716447651386261,0.3360670804977417,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9516671299934388,0.4667292237281799,0.4427459836006164,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8318675756454468,0.3158236443996429,0.2221323698759079,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8484774827957153,0.3362472355365753,0.3202050626277923,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6495005488395691,0.148438811302185,0.6796299815177917,284.9039611816406,284.95001220703125,304.1783142089844,297.5970764160156,300.6662292480469,297.2792663574219,284.9083557128906,1.0,0.4653273820877075,1.0,1.0,0.6640715003013611,1.0,-2.401815414428711,1.1757051944732666,1.226110339164734,0.6246978044509888,0.8827829957008362,0.8827829957008362,0.0,110.14647674560548,121.0,66375.890625,0.0,1237.713623046875,1.0,278.8568420410156,283.1889038085937,300.6156921386719,304.95074462890625,293.1499938964844,293.1499938964844,279.1499938964844,38155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009188175201416,1.0,0.0,0.0,3.659483432769776,3.659507989883423,8.935788287089963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9326171875,0.0,1559.9136962890625,1895.4371337890625,0.0,2479.828369140625,0.90937077999115,1.0,0.0,3.0,1.0,0.0
17673840,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8770197033882141,0.3716447651386261,0.3360670804977417,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9516671299934388,0.4667292237281799,0.4427459836006164,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8318675756454468,0.3158236443996429,0.2221323698759079,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8484774827957153,0.3362472355365753,0.3202050626277923,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6495005488395691,0.148438811302185,0.6796299815177917,284.9039611816406,284.95001220703125,304.1783142089844,297.5970764160156,300.6662292480469,297.2792663574219,284.9083557128906,1.0,0.4653273820877075,1.0,1.0,0.6640715003013611,1.0,-2.401815414428711,1.1757051944732666,1.226110339164734,0.6246978044509888,0.8827829957008362,0.8827829957008362,0.0,110.14647674560548,121.0,66375.890625,0.0,1237.713623046875,1.0,278.8568420410156,283.1889038085937,300.6156921386719,304.95074462890625,293.1499938964844,293.1499938964844,279.1499938964844,38155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009188175201416,1.0,0.0,0.0,3.659483432769776,3.659507989883423,8.935788287089963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9326171875,0.0,1559.9136962890625,1895.4371337890625,0.0,2479.828369140625,0.90937077999115,1.0,0.0,3.0,1.0,0.0
17673900,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8740051984786987,0.3719474971294403,0.3361155986785888,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9488142728805542,0.467941403388977,0.4437046945095062,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8302205204963684,0.3172283768653869,0.2230102270841598,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8462907075881958,0.3371363282203674,0.320928692817688,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6477577686309814,0.1487843692302703,0.6811106204986572,285.04010009765625,284.95001220703125,304.1977844238281,297.6169738769531,300.67547607421875,297.27978515625,285.0461120605469,1.0,0.467175543308258,1.0,1.0,0.6645581126213074,1.0,-2.406724214553833,1.1778855323791504,1.228838562965393,0.6256353855133057,0.9797002673149108,0.9797002673149108,0.0,111.8112564086914,121.0,65931.03125,0.0,1250.3070068359375,1.0,279.1026306152344,283.3321838378906,300.5892028808594,304.7730407714844,293.1499938964844,293.1499938964844,279.1499938964844,33550.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955285310745239,1.0,0.0,0.0,3.719590425491333,3.719614744186402,9.231738999915252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.48046875,0.0,1593.2999267578125,1895.4371337890625,0.0,2430.61572265625,0.921007752418518,1.0,0.0,3.0,1.0,0.0
17673960,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8721201419830322,0.3724524080753326,0.3365790843963623,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9471243619918824,0.4693496525287628,0.4450315237045288,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8294789791107178,0.3187920749187469,0.2241064310073852,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8450289368629456,0.3381887376308441,0.3219253122806549,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.646742045879364,0.1492194235324859,0.6831569075584412,285.0345458984375,284.95001220703125,304.2173156738281,297.6371765136719,300.6860656738281,297.2828369140625,285.0323791503906,1.0,0.4690925180912018,1.0,1.0,0.6650733947753906,1.0,-2.4138455390930176,1.1811689138412476,1.23267662525177,0.627198338508606,1.0,1.0,0.0,113.19402313232422,124.0,66330.0,0.0,1264.4141845703125,1.0,279.14312744140625,283.3127746582031,300.6230773925781,304.8785095214844,293.1499938964844,293.1499938964844,278.8500061035156,32591.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946038842201233,1.0,0.0,0.0,3.8042497634887695,3.804274559020996,9.6567578111717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.7861328125,0.0,1685.0635986328125,1895.4371337890625,0.0,2422.196044921875,0.9374799132347108,1.0,0.0,3.0,1.0,0.0
17674020,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8665911555290222,0.3721234798431396,0.3367211818695068,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9418111443519592,0.4710237979888916,0.4470236897468567,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8265695571899414,0.3210324943065643,0.225923553109169,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.841118574142456,0.33944833278656,0.3234612047672272,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6436514258384705,0.1496836990118026,0.6863683462142944,284.89666748046875,284.95001220703125,304.2565002441406,297.6783752441406,300.7007751464844,297.27667236328125,284.9010314941406,1.0,0.4727945327758789,1.0,1.0,0.6661040186882019,1.0,-2.424301624298096,1.1857832670211792,1.2385183572769165,0.6293607950210571,0.89644855260849,0.89644855260849,0.0,116.50163269042967,127.0,67344.1953125,0.0,1290.5362548828125,1.0,278.8562316894531,283.1664123535156,300.6966857910156,305.09503173828125,293.1499938964844,293.1499938964844,279.1499938964844,38096.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018965125083923,1.0,0.0,0.0,3.731401681900024,3.731426954269409,9.290462230637786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.0322265625,0.0,1641.6669921875,1895.4371337890625,0.0,2488.777099609375,0.9251459240913392,1.0,0.0,3.0,1.0,0.0
17674080,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8665911555290222,0.3721234798431396,0.3367211818695068,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9418111443519592,0.4710237979888916,0.4470236897468567,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8265695571899414,0.3210324943065643,0.225923553109169,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.841118574142456,0.33944833278656,0.3234612047672272,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6436514258384705,0.1496836990118026,0.6863683462142944,284.89666748046875,284.95001220703125,304.2565002441406,297.6783752441406,300.7007751464844,297.27667236328125,284.9010314941406,1.0,0.4727945327758789,1.0,1.0,0.6661040186882019,1.0,-2.424301624298096,1.1857832670211792,1.2385183572769165,0.6293607950210571,0.89644855260849,0.89644855260849,0.0,116.50163269042967,127.0,67344.1953125,0.0,1290.5362548828125,1.0,278.8562316894531,283.1664123535156,300.6966857910156,305.09503173828125,293.1499938964844,293.1499938964844,279.1499938964844,38096.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018965125083923,1.0,0.0,0.0,3.731401681900024,3.731426954269409,9.290462230637786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.0322265625,0.0,1641.6669921875,1895.4371337890625,0.0,2488.777099609375,0.9251459240913392,1.0,0.0,3.0,1.0,0.0
17674140,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8622549772262573,0.3729435205459595,0.3372121453285217,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9376444220542908,0.4736130535602569,0.4492489397525787,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8245631456375122,0.3240393400192261,0.2279043346643448,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8381012678146362,0.341356486082077,0.3251257538795471,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.641185462474823,0.1504056602716446,0.6895679831504822,285.0458068847656,284.95001220703125,304.2958068847656,297.72039794921875,300.7209167480469,297.2807006835937,285.0453491210937,1.0,0.4764100909233093,1.0,1.0,0.6671345829963684,1.0,-2.435781717300415,1.190947413444519,1.244834303855896,0.6316986083984375,1.0,1.0,0.0,119.4934310913086,130.0,67148.1015625,0.0,1316.8087158203125,1.0,279.1434631347656,283.3130798339844,300.7054748535156,305.0157165527344,293.1499938964844,293.1499938964844,278.8500061035156,33382.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954201102256775,1.0,0.0,0.0,3.849313974380493,3.849339485168457,9.886895213639946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.630859375,0.0,1745.7740478515625,1895.4371337890625,0.0,2429.62841796875,0.9481015801429749,1.0,0.0,3.0,1.0,0.0
17674200,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8622549772262573,0.3729435205459595,0.3372121453285217,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9376444220542908,0.4736130535602569,0.4492489397525787,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8245631456375122,0.3240393400192261,0.2279043346643448,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8381012678146362,0.341356486082077,0.3251257538795471,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.641185462474823,0.1504056602716446,0.6895679831504822,285.0458068847656,284.95001220703125,304.2958068847656,297.72039794921875,300.7209167480469,297.2807006835937,285.0453491210937,1.0,0.4764100909233093,1.0,1.0,0.6671345829963684,1.0,-2.435781717300415,1.190947413444519,1.244834303855896,0.6316986083984375,1.0,1.0,0.0,119.4934310913086,130.0,67148.1015625,0.0,1316.8087158203125,1.0,279.1434631347656,283.3130798339844,300.7054748535156,305.0157165527344,293.1499938964844,293.1499938964844,278.8500061035156,33382.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954201102256775,1.0,0.0,0.0,3.849313974380493,3.849339485168457,9.886895213639946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.630859375,0.0,1745.7740478515625,1895.4371337890625,0.0,2429.62841796875,0.9481015801429749,1.0,0.0,3.0,1.0,0.0
17674260,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8574429154396057,0.3726595640182495,0.3374080657958984,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9328973293304444,0.4752876758575439,0.451252669095993,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8221462368965149,0.3263397812843323,0.2297695130109787,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8347380757331848,0.3426151275634765,0.3266666233539581,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6384972333908081,0.1508395224809646,0.692633330821991,284.90020751953125,284.95001220703125,304.33514404296875,297.7629699707031,300.73583984375,297.27508544921875,284.9034423828125,1.0,0.4800094366073608,1.0,1.0,0.668226420879364,1.0,-2.446205377578736,1.1955039501190186,1.2507013082504272,0.6338362097740173,0.913432478904724,0.913432478904724,0.0,122.72135925292967,133.0,68291.3046875,0.0,1342.98583984375,1.0,278.8567810058594,283.1539001464844,300.7803955078125,305.2400817871094,293.1499938964844,293.1499938964844,278.54998779296875,37767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024751543998718,1.0,0.0,0.0,3.7960739135742174,3.7960996627807617,9.615293947717871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.0380859375,0.0,1715.593505859375,1895.4371337890625,0.0,2494.07666015625,0.9391809105873108,1.0,0.0,3.0,1.0,0.0
17674320,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8574429154396057,0.3726595640182495,0.3374080657958984,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9328973293304444,0.4752876758575439,0.451252669095993,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8221462368965149,0.3263397812843323,0.2297695130109787,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8347380757331848,0.3426151275634765,0.3266666233539581,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6384972333908081,0.1508395224809646,0.692633330821991,284.90020751953125,284.95001220703125,304.33514404296875,297.7629699707031,300.73583984375,297.27508544921875,284.9034423828125,1.0,0.4800094366073608,1.0,1.0,0.668226420879364,1.0,-2.446205377578736,1.1955039501190186,1.2507013082504272,0.6338362097740173,0.913432478904724,0.913432478904724,0.0,122.72135925292967,133.0,68291.3046875,0.0,1342.98583984375,1.0,278.8567810058594,283.1539001464844,300.7803955078125,305.2400817871094,293.1499938964844,293.1499938964844,278.54998779296875,37767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024751543998718,1.0,0.0,0.0,3.7960739135742174,3.7960996627807617,9.615293947717871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.0380859375,0.0,1715.593505859375,1895.4371337890625,0.0,2494.07666015625,0.9391809105873108,1.0,0.0,3.0,1.0,0.0
17674380,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.851811408996582,0.3722793757915497,0.3370783627033233,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.927068293094635,0.4767530262470245,0.4526816010475158,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818937361240387,0.3285259008407593,0.2313313782215118,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8305834531784058,0.3436488807201385,0.3277270793914795,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6351104378700256,0.1510861366987228,0.6943485736846924,284.9009094238281,284.95001220703125,304.3744201660156,297.8058166503906,300.7498779296875,297.2680358886719,284.9040222167969,1.0,0.4833105206489563,1.0,1.0,0.6693182587623596,1.0,-2.4527361392974854,1.1980971097946167,1.2546390295028689,0.6348223090171814,0.8528698086738586,0.8528698086738586,0.0,126.22187042236328,136.0,68656.671875,0.0,1365.6717529296875,1.0,278.5575561523437,283.142333984375,300.80743408203125,305.2989196777344,293.1499938964844,293.1499938964844,278.8500061035156,40173.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050480484962463,1.0,0.0,0.0,3.578862428665161,3.5788865089416504,8.546402341380599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3369140625,0.0,1486.0748291015625,1895.4371337890625,0.0,2517.667236328125,0.8939590454101562,1.0,0.0,3.0,1.0,0.0
17674440,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.851811408996582,0.3722793757915497,0.3370783627033233,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.927068293094635,0.4767530262470245,0.4526816010475158,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.818937361240387,0.3285259008407593,0.2313313782215118,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8305834531784058,0.3436488807201385,0.3277270793914795,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6351104378700256,0.1510861366987228,0.6943485736846924,284.9009094238281,284.95001220703125,304.3744201660156,297.8058166503906,300.7498779296875,297.2680358886719,284.9040222167969,1.0,0.4833105206489563,1.0,1.0,0.6693182587623596,1.0,-2.4527361392974854,1.1980971097946167,1.2546390295028689,0.6348223090171814,0.8528698086738586,0.8528698086738586,0.0,126.22187042236328,136.0,68656.671875,0.0,1365.6717529296875,1.0,278.5575561523437,283.142333984375,300.80743408203125,305.2989196777344,293.1499938964844,293.1499938964844,278.8500061035156,40173.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050480484962463,1.0,0.0,0.0,3.578862428665161,3.5788865089416504,8.546402341380599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3369140625,0.0,1486.0748291015625,1895.4371337890625,0.0,2517.667236328125,0.8939590454101562,1.0,0.0,3.0,1.0,0.0
17674500,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8499500155448914,0.3727350533008575,0.3372865915298462,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9252161383628844,0.4780371189117431,0.4537070989608764,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8181149363517761,0.3300729691982269,0.2323059737682342,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.829261839389801,0.3445734083652496,0.3284719884395599,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6339806318283081,0.151392176747322,0.6955586075782776,285.0305480957031,284.95001220703125,304.39404296875,297.8272399902344,300.7601928710937,297.27069091796875,285.0359191894531,1.0,0.4849738180637359,1.0,1.0,0.6698641777038574,1.0,-2.457733392715454,1.2002835273742676,1.2574498653411863,0.6357680559158325,0.9428890943527222,0.9428890943527222,0.0,127.67694091796876,136.0,68219.3828125,0.0,1377.9859619140625,1.0,278.80059814453125,283.2800598144531,300.7876281738281,305.1210632324219,293.1499938964844,293.1499938964844,278.8500061035156,34363.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987104058265686,1.0,0.0,0.0,3.635013341903688,3.6350369453430176,8.816684839985101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.3603515625,0.0,1504.365478515625,1895.4371337890625,0.0,2459.64013671875,0.902985692024231,1.0,0.0,3.0,1.0,0.0
17674560,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8488405346870422,0.3732927441596985,0.3378331959247589,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9242448210716248,0.4794495105743408,0.4550623297691345,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8179460763931274,0.3317223191261291,0.2334764301776886,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.828585684299469,0.3456215560436249,0.3294766843318939,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6333714723587036,0.1517812758684158,0.6973845958709717,285.01983642578125,284.95001220703125,304.41363525390625,297.8486328125,300.7713928222656,297.2749938964844,285.0177001953125,1.0,0.4867348670959472,1.0,1.0,0.6704018115997314,1.0,-2.4648237228393555,1.203532576560974,1.2612911462783811,0.6373370885848999,0.9623993635177612,0.9623993635177612,0.0,128.91224670410156,124.0,68627.7421875,0.0,1392.0517578125,1.0,278.8427124023437,283.25701904296875,300.8269958496094,305.23309326171875,293.1499938964844,293.1499938964844,278.54998779296875,33015.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972555160522461,1.0,0.0,0.0,3.717654228210449,3.7176783084869385,9.22213018839102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.65625,0.0,1587.0054931640625,1895.4371337890625,0.0,2446.35986328125,0.9182153940200806,1.0,0.0,3.0,1.0,0.0
17674620,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8533573746681213,0.3731162250041961,0.3378507196903229,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9315587878227234,0.4811547100543976,0.4568194448947906,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8240811824798584,0.3341535031795501,0.2352330386638641,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8338353633880615,0.3469009399414062,0.3307714462280273,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6371657252311707,0.1521969139575958,0.6991642713546753,284.9152526855469,284.95001220703125,304.45263671875,297.89117431640625,300.7867431640625,297.2707824707031,284.91845703125,1.0,0.4854430258274078,1.0,1.0,0.6714770197868347,1.0,-2.472768068313598,1.2068365812301636,1.265931487083435,0.6388490200042725,0.8750371932983398,0.8750371932983398,0.0,126.27898406982422,112.0,69464.0,0.0,1390.962890625,1.0,278.5572204589844,283.1437683105469,300.9032897949219,305.443359375,293.1499938964844,293.1499938964844,278.8500061035156,38215.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033090233802795,1.0,0.0,0.0,3.618828535079956,3.618852615356445,8.738347787584644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.359375,0.0,1515.196044921875,1895.4371337890625,0.0,2501.71728515625,0.9005221128463745,1.0,0.0,3.0,1.0,0.0
17674680,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8533573746681213,0.3731162250041961,0.3378507196903229,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9315587878227234,0.4811547100543976,0.4568194448947906,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8240811824798584,0.3341535031795501,0.2352330386638641,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8338353633880615,0.3469009399414062,0.3307714462280273,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6371657252311707,0.1521969139575958,0.6991642713546753,284.9152526855469,284.95001220703125,304.45263671875,297.89117431640625,300.7867431640625,297.2707824707031,284.91845703125,1.0,0.4854430258274078,1.0,1.0,0.6714770197868347,1.0,-2.472768068313598,1.2068365812301636,1.265931487083435,0.6388490200042725,0.8750371932983398,0.8750371932983398,0.0,126.27898406982422,112.0,69464.0,0.0,1390.962890625,1.0,278.5572204589844,283.1437683105469,300.9032897949219,305.443359375,293.1499938964844,293.1499938964844,278.8500061035156,38215.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033090233802795,1.0,0.0,0.0,3.618828535079956,3.618852615356445,8.738347787584644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.359375,0.0,1515.196044921875,1895.4371337890625,0.0,2501.71728515625,0.9005221128463745,1.0,0.0,3.0,1.0,0.0
17674740,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8653517365455627,0.3739993274211883,0.338108479976654,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9479915499687196,0.4837159812450409,0.4586995840072632,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8368878960609436,0.3373446762561798,0.2370909750461578,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8459213972091675,0.348807692527771,0.3320962190628052,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6461934447288513,0.1529176533222198,0.7005926966667175,285.02655029296875,284.95001220703125,304.4914245605469,297.93310546875,300.80718994140625,297.2764892578125,285.0235900878906,1.0,0.4815889894962311,1.0,1.0,0.672552227973938,1.0,-2.4808716773986816,1.210253119468689,1.270618557929993,0.6402867436408997,0.9870481491088868,0.9870481491088868,0.0,119.59949493408205,100.0,69407.0234375,0.0,1372.9576416015625,1.0,278.8431396484375,283.2512512207031,300.91851806640625,305.37957763671875,293.1499938964844,293.1499938964844,278.54998779296875,32597.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971175909042358,1.0,0.0,0.0,3.766057014465332,3.76608157157898,9.463833521294872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.5478515625,0.0,1639.8970947265625,1895.4371337890625,0.0,2445.101318359375,0.9287344813346864,1.0,0.0,3.0,1.0,0.0
17674800,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8653517365455627,0.3739993274211883,0.338108479976654,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9479915499687196,0.4837159812450409,0.4586995840072632,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8368878960609436,0.3373446762561798,0.2370909750461578,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8459213972091675,0.348807692527771,0.3320962190628052,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6461934447288513,0.1529176533222198,0.7005926966667175,285.02655029296875,284.95001220703125,304.4914245605469,297.93310546875,300.80718994140625,297.2764892578125,285.0235900878906,1.0,0.4815889894962311,1.0,1.0,0.672552227973938,1.0,-2.4808716773986816,1.210253119468689,1.270618557929993,0.6402867436408997,0.9870481491088868,0.9870481491088868,0.0,119.59949493408205,100.0,69407.0234375,0.0,1372.9576416015625,1.0,278.8431396484375,283.2512512207031,300.91851806640625,305.37957763671875,293.1499938964844,293.1499938964844,278.54998779296875,32597.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971175909042358,1.0,0.0,0.0,3.766057014465332,3.76608157157898,9.463833521294872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.5478515625,0.0,1639.8970947265625,1895.4371337890625,0.0,2445.101318359375,0.9287344813346864,1.0,0.0,3.0,1.0,0.0
17674860,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8820561170578003,0.3737677931785583,0.3378638029098511,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9683915376663208,0.4853081405162811,0.4601312279701233,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8541895747184753,0.3398040533065796,0.2387025207281112,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.862716555595398,0.3500212728977203,0.3331111073493957,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6589921116828918,0.1533670276403427,0.7014603614807129,284.90350341796875,284.95001220703125,304.5298767089844,297.97418212890625,300.82147216796875,297.2712097167969,284.9073791503906,1.0,0.4761377871036529,1.0,1.0,0.6736884117126465,1.0,-2.486501932144165,1.212350606918335,1.27415132522583,0.6411148905754089,0.8849890828132629,0.8849890828132629,0.0,111.12965393066406,88.0,70244.4140625,0.0,1344.140869140625,1.0,278.5567626953125,283.1224365234375,300.9885559082031,305.58380126953125,293.1499938964844,293.1499938964844,278.8500061035156,38254.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035290837287903,1.0,0.0,0.0,3.675044536590576,3.6750693321228014,9.01194482594292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.1962890625,0.0,1578.19775390625,1895.4371337890625,0.0,2503.734375,0.91295725107193,1.0,0.0,3.0,1.0,0.0
17674920,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8820561170578003,0.3737677931785583,0.3378638029098511,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9683915376663208,0.4853081405162811,0.4601312279701233,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8541895747184753,0.3398040533065796,0.2387025207281112,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.862716555595398,0.3500212728977203,0.3331111073493957,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6589921116828918,0.1533670276403427,0.7014603614807129,284.90350341796875,284.95001220703125,304.5298767089844,297.97418212890625,300.82147216796875,297.2712097167969,284.9073791503906,1.0,0.4761377871036529,1.0,1.0,0.6736884117126465,1.0,-2.486501932144165,1.212350606918335,1.27415132522583,0.6411148905754089,0.8849890828132629,0.8849890828132629,0.0,111.12965393066406,88.0,70244.4140625,0.0,1344.140869140625,1.0,278.5567626953125,283.1224365234375,300.9885559082031,305.58380126953125,293.1499938964844,293.1499938964844,278.8500061035156,38254.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035290837287903,1.0,0.0,0.0,3.675044536590576,3.6750693321228014,9.01194482594292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.1962890625,0.0,1578.19775390625,1895.4371337890625,0.0,2503.734375,0.91295725107193,1.0,0.0,3.0,1.0,0.0
17674980,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.906307816505432,0.3746988475322723,0.3380008637905121,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9921139478683472,0.4878529906272888,0.4618251919746399,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.879023015499115,0.3431061506271362,0.2405165880918502,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8869035840034485,0.3519218266010284,0.3342705368995666,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.677604079246521,0.154140293598175,0.7024423480033875,285.02593994140625,284.95001220703125,304.5679626464844,298.0140991210937,300.8414611816406,297.277099609375,285.02325439453125,1.0,0.4697026014328003,1.0,1.0,0.674824595451355,1.0,-2.493447780609131,1.2151464223861694,1.2783013582229614,0.6421966552734375,1.0,1.0,0.0,101.0238800048828,76.0,70100.96875,0.0,1309.8690185546875,1.0,278.843505859375,283.2415771484375,300.99957275390625,305.5084533691406,293.1499938964844,293.1499938964844,278.54998779296875,32794.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972994446754456,1.0,0.0,0.0,3.812111139297485,3.812136173248291,9.696708502815454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.5634765625,0.0,1696.062255859375,1895.4371337890625,0.0,2446.76025390625,0.9392988085746764,1.0,0.0,3.0,1.0,0.0
17675040,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.906307816505432,0.3746988475322723,0.3380008637905121,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9921139478683472,0.4878529906272888,0.4618251919746399,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.879023015499115,0.3431061506271362,0.2405165880918502,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8869035840034485,0.3519218266010284,0.3342705368995666,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.677604079246521,0.154140293598175,0.7024423480033875,285.02593994140625,284.95001220703125,304.5679626464844,298.0140991210937,300.8414611816406,297.277099609375,285.02325439453125,1.0,0.4697026014328003,1.0,1.0,0.674824595451355,1.0,-2.493447780609131,1.2151464223861694,1.2783013582229614,0.6421966552734375,1.0,1.0,0.0,101.0238800048828,76.0,70100.96875,0.0,1309.8690185546875,1.0,278.843505859375,283.2415771484375,300.99957275390625,305.5084533691406,293.1499938964844,293.1499938964844,278.54998779296875,32794.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972994446754456,1.0,0.0,0.0,3.812111139297485,3.812136173248291,9.696708502815454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.5634765625,0.0,1696.062255859375,1895.4371337890625,0.0,2446.76025390625,0.9392988085746764,1.0,0.0,3.0,1.0,0.0
17675100,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9200815558433532,0.3747063279151916,0.3381244540214538,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.4888545274734497,0.4583047926425934,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8922888040542603,0.3444583415985107,0.2414783537387848,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8997212648391724,0.3526135981082916,0.3349323868751526,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6875676512718201,0.1544317156076431,0.7032955884933472,284.8739929199219,284.95001220703125,304.5868225097656,298.0335388183594,300.84893798828125,297.27618408203125,284.8652648925781,1.0,0.466091126203537,1.0,1.0,0.6753926873207092,1.0,-2.4925568103790283,1.214258074760437,1.2782987356185913,0.641838014125824,0.9017151594161988,0.9017151594161988,0.0,96.35405731201172,76.0,71041.8125,0.0,1288.8228759765625,1.0,278.5939636230469,283.06951904296875,301.0630798339844,305.7641906738281,293.1499938964844,293.1499938964844,278.54998779296875,36422.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027557134628296,1.0,0.0,0.0,3.8022871017456055,3.802312612533569,9.646795433582156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.3642578125,0.0,1712.583740234375,1895.4371337890625,0.0,2496.64697265625,0.9376822113990784,1.0,0.0,3.0,1.0,0.0
17675160,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9297237396240234,0.374422550201416,0.33781498670578,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.4906326830387115,0.4457764029502868,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9017671942710876,0.3455903232097626,0.242213100194931,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9088841676712036,0.3530596196651459,0.3353003859519958,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6944983005523682,0.1545787900686264,0.7036030888557434,284.87939453125,284.95001220703125,304.6055603027344,298.0526123046875,300.8564453125,297.2764587402344,284.8830261230469,1.0,0.4616552293300628,1.0,1.0,0.6759245991706848,1.0,-2.4786696434021,1.206853985786438,1.2718156576156616,0.6376382112503052,0.8777872920036316,0.8777872920036316,0.0,92.88099670410156,64.0,70447.609375,0.0,1257.305419921875,1.0,278.5563659667969,283.0970153808594,301.06500244140625,305.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,39205.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033523559570312,1.0,0.0,0.0,3.7048659324646,3.704890966415405,9.158793545793742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.0107421875,0.0,1619.4146728515625,1895.4371337890625,0.0,2502.11474609375,0.9197840094566344,1.0,0.0,3.0,1.0,0.0
17675220,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9550487399101256,0.3751199543476105,0.3378952145576477,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.498638242483139,0.4152715504169464,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9286801218986512,0.3487781584262848,0.2440604865550995,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9351640343666076,0.3547384440898895,0.336407721042633,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7124183773994446,0.1552504003047943,0.7048051357269287,284.9808349609375,284.95001220703125,304.64263916015625,298.08935546875,300.8885498046875,297.31103515625,284.9766845703125,1.0,0.4514243304729461,1.0,1.0,0.6769885420799255,1.0,-2.447091817855835,1.190144658088684,1.2569472789764404,0.6281416416168213,0.9593051671981812,0.9593051671981812,0.0,84.85433197021484,82.0,69238.03125,0.0,1186.14599609375,1.0,278.843505859375,283.2098693847656,301.06427001953125,305.54229736328125,293.1499938964844,293.1499938964844,278.54998779296875,34197.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949886322021484,1.0,0.0,0.0,3.792775630950928,3.792800664901733,9.598593351256568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.4638671875,0.0,1683.8743896484375,1895.4371337890625,0.0,2425.698486328125,0.935642421245575,1.0,0.0,3.0,1.0,0.0
17675280,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9550487399101256,0.3751199543476105,0.3378952145576477,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.498638242483139,0.4152715504169464,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9286801218986512,0.3487781584262848,0.2440604865550995,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9351640343666076,0.3547384440898895,0.336407721042633,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7124183773994446,0.1552504003047943,0.7048051357269287,284.9808349609375,284.95001220703125,304.64263916015625,298.08935546875,300.8885498046875,297.31103515625,284.9766845703125,1.0,0.4514243304729461,1.0,1.0,0.6769885420799255,1.0,-2.447091817855835,1.190144658088684,1.2569472789764404,0.6281416416168213,0.9593051671981812,0.9593051671981812,0.0,84.85433197021484,82.0,69238.03125,0.0,1186.14599609375,1.0,278.843505859375,283.2098693847656,301.06427001953125,305.54229736328125,293.1499938964844,293.1499938964844,278.54998779296875,34197.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949886322021484,1.0,0.0,0.0,3.792775630950928,3.792800664901733,9.598593351256568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.4638671875,0.0,1683.8743896484375,1895.4371337890625,0.0,2425.698486328125,0.935642421245575,1.0,0.0,3.0,1.0,0.0
17675340,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9603030681610109,0.3749400973320007,0.3378680348396301,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5073273181915283,0.4088520109653473,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9370971322059632,0.351404458284378,0.2459403276443481,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9420233368873596,0.3558888435363769,0.337573766708374,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7168676853179932,0.1558040529489517,0.7072216868400574,284.9041442871094,284.95001220703125,304.6791076660156,298.1241149902344,300.92413330078125,297.349365234375,284.9087829589844,1.0,0.451052188873291,1.0,1.0,0.6780524253845215,1.0,-2.4458699226379395,1.188939094543457,1.2569307088851929,0.6267103552818298,0.8683682680130005,0.8683682680130005,0.0,83.38066864013672,100.0,69499.265625,0.0,1178.5958251953125,1.0,278.5569152832031,283.1354675292969,301.1226806640625,305.6710205078125,293.1499938964844,293.1499938964844,278.8500061035156,39376.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979620099067688,1.0,0.0,0.0,3.626133680343628,3.626157999038696,8.773661761551921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.857421875,0.0,1531.8734130859375,1895.4371337890625,0.0,2452.806884765625,0.9034692645072936,1.0,0.0,3.0,1.0,0.0
17675400,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9603030681610109,0.3749400973320007,0.3378680348396301,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5073273181915283,0.4088520109653473,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9370971322059632,0.351404458284378,0.2459403276443481,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9420233368873596,0.3558888435363769,0.337573766708374,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7168676853179932,0.1558040529489517,0.7072216868400574,284.9041442871094,284.95001220703125,304.6791076660156,298.1241149902344,300.92413330078125,297.349365234375,284.9087829589844,1.0,0.451052188873291,1.0,1.0,0.6780524253845215,1.0,-2.4458699226379395,1.188939094543457,1.2569307088851929,0.6267103552818298,0.8683682680130005,0.8683682680130005,0.0,83.38066864013672,100.0,69499.265625,0.0,1178.5958251953125,1.0,278.5569152832031,283.1354675292969,301.1226806640625,305.6710205078125,293.1499938964844,293.1499938964844,278.8500061035156,39376.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979620099067688,1.0,0.0,0.0,3.626133680343628,3.626157999038696,8.773661761551921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.857421875,0.0,1531.8734130859375,1895.4371337890625,0.0,2452.806884765625,0.9034692645072936,1.0,0.0,3.0,1.0,0.0
17675460,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9508779048919678,0.3760448098182678,0.3386754989624023,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.5134568810462952,0.4212753474712372,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9297983646392822,0.3550208210945129,0.2483550161123275,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9330909252166748,0.3578633368015289,0.3393228054046631,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7112554311752319,0.1567693650722503,0.7115319967269897,285.0418701171875,284.95001220703125,304.7149353027344,298.15655517578125,300.9553527832031,297.3743896484375,285.0405578613281,1.0,0.4575747847557068,1.0,1.0,0.6784425973892212,1.0,-2.4719247817993164,1.2019429206848145,1.269981861114502,0.6334599852561951,0.998746931552887,0.998746931552887,0.0,86.95272827148438,118.0,69832.3984375,0.0,1224.24609375,1.0,278.8432006835937,283.26055908203125,301.1395263671875,305.62091064453125,293.1499938964844,293.1499938964844,278.54998779296875,32476.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911767363548279,1.0,0.0,0.0,3.780020475387573,3.7800450325012207,9.534140872347052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.7666015625,0.0,1655.386962890625,1895.4371337890625,0.0,2391.045654296875,0.931915819644928,1.0,0.0,3.0,1.0,0.0
