time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9508779048919678,0.3760448098182678,0.3386754989624023,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.5134568810462952,0.4212753474712372,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9297983646392822,0.3550208210945129,0.2483550161123275,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9330909252166748,0.3578633368015289,0.3393228054046631,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7112554311752319,0.1567693650722503,0.7115319967269897,285.0418701171875,284.95001220703125,304.7149353027344,298.15655517578125,300.9553527832031,297.3743896484375,285.0405578613281,1.0,0.4575747847557068,1.0,1.0,0.6784425973892212,1.0,-2.4719247817993164,1.2019429206848145,1.269981861114502,0.6334599852561951,0.998746931552887,0.998746931552887,0.0,86.95272827148438,118.0,69832.3984375,0.0,1224.24609375,1.0,278.8432006835937,283.26055908203125,301.1395263671875,305.62091064453125,293.1499938964844,293.1499938964844,278.54998779296875,32476.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911767363548279,1.0,0.0,0.0,3.780020475387573,3.7800450325012207,9.534140872347052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.7666015625,0.0,1655.386962890625,1895.4371337890625,0.0,2391.045654296875,0.931915819644928,1.0,0.0,3.0,1.0,0.0
17675580,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9291418194770812,0.375939130783081,0.3391388952732086,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9990000128746032,0.5146225690841675,0.4482432305812835,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9111415147781372,0.3578960299491882,0.2506990134716034,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9126823544502258,0.3590880632400512,0.3409619033336639,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6974626183509827,0.1573671400547027,0.7160242795944214,284.93084716796875,284.95001220703125,304.7499694824219,298.1864013671875,300.9657592773437,297.357666015625,284.9356689453125,1.0,0.4691513180732727,1.0,1.0,0.6788327097892761,1.0,-2.515052318572998,1.2235896587371826,1.291462779045105,0.6450873613357544,0.9217541217803956,0.9217541217803956,0.0,94.60475158691406,121.0,71721.390625,0.0,1309.220947265625,1.0,278.5562744140625,283.1246643066406,301.2109069824219,305.88739013671875,293.1499938964844,293.1499938964844,278.25,36690.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995602488517761,1.0,0.0,0.0,3.749934673309326,3.749959945678711,9.382978305438884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.6630859375,0.0,1652.5277099609375,1895.4371337890625,0.0,2467.40478515625,0.928518533706665,1.0,0.0,3.0,1.0,0.0
17675640,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9291418194770812,0.375939130783081,0.3391388952732086,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9990000128746032,0.5146225690841675,0.4482432305812835,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9111415147781372,0.3578960299491882,0.2506990134716034,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9126823544502258,0.3590880632400512,0.3409619033336639,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6974626183509827,0.1573671400547027,0.7160242795944214,284.93084716796875,284.95001220703125,304.7499694824219,298.1864013671875,300.9657592773437,297.357666015625,284.9356689453125,1.0,0.4691513180732727,1.0,1.0,0.6788327097892761,1.0,-2.515052318572998,1.2235896587371826,1.291462779045105,0.6450873613357544,0.9217541217803956,0.9217541217803956,0.0,94.60475158691406,121.0,71721.390625,0.0,1309.220947265625,1.0,278.5562744140625,283.1246643066406,301.2109069824219,305.88739013671875,293.1499938964844,293.1499938964844,278.25,36690.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995602488517761,1.0,0.0,0.0,3.749934673309326,3.749959945678711,9.382978305438884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.6630859375,0.0,1652.5277099609375,1895.4371337890625,0.0,2467.40478515625,0.928518533706665,1.0,0.0,3.0,1.0,0.0
17675700,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9192031025886536,0.3757338523864746,0.3391377627849579,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9990000128746032,0.5136011838912964,0.4608163833618164,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9034578800201416,0.3592248857021332,0.2517514526844024,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9041175842285156,0.3595329523086548,0.3415665328502655,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6911450028419495,0.1575147956609726,0.7175229787826538,284.8436889648437,284.95001220703125,304.7672119140625,298.2002868652344,300.965087890625,297.3385925292969,284.8450012207031,1.0,0.4740431606769562,1.0,1.0,0.6790277361869812,1.0,-2.533961534500122,1.233027458190918,1.3009341955184937,0.6503314971923828,0.8446688652038574,0.8446688652038574,0.0,98.28334045410156,121.0,72758.2890625,0.0,1348.7264404296875,1.0,278.2978515625,283.01434326171875,301.2412109375,306.07769775390625,293.1499938964844,293.1499938964844,278.25,40011.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804597020149231,1.0,0.0,0.0,3.684069395065308,3.684094429016113,9.056260523720994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.693359375,0.0,1601.696044921875,1895.4371337890625,0.0,2513.529052734375,0.9134838581085204,1.0,0.0,3.0,1.0,0.0
17675760,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9107191562652588,0.3756432235240936,0.3390407860279083,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.5122503042221069,0.4720737338066101,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.897204577922821,0.3606338202953338,0.2527435719966888,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.897087037563324,0.360014945268631,0.3420638740062713,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6855683922767639,0.1576305776834488,0.7185293436050415,284.9214782714844,284.95001220703125,304.78424072265625,298.2134094238281,300.9628295898437,297.31903076171875,284.92486572265625,1.0,0.4785339832305908,1.0,1.0,0.6799333691596985,1.0,-2.5503714084625244,1.240788221359253,1.3095831871032717,0.6543614864349365,0.8740835785865784,0.8740835785865784,0.0,101.63150787353516,124.0,72997.34375,0.0,1384.1356201171875,1.0,278.2577209472656,283.0851745605469,301.2304992675781,306.0082092285156,293.1499938964844,293.1499938964844,278.54998779296875,38537.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051599264144897,1.0,0.0,0.0,3.6137595176696777,3.613783836364746,8.713884653843706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.8408203125,0.0,1512.0196533203125,1895.4371337890625,0.0,2518.694091796875,0.9002847075462341,1.0,0.0,3.0,1.0,0.0
17675820,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8964766263961792,0.3765543401241302,0.3398636877536773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9946812391281128,0.51036536693573,0.48410364985466,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8858733177185059,0.3642941415309906,0.255326509475708,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8841773867607117,0.3617567718029022,0.3437590003013611,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6752387881278992,0.1581794917583465,0.7217488288879395,285.03790283203125,284.95001220703125,304.8175964355469,298.2372131347656,300.9656677246094,297.2966613769531,285.0341796875,1.0,0.4862705767154693,1.0,1.0,0.6817445158958435,1.0,-2.5744197368621826,1.2517672777175903,1.3226523399353027,0.6600943803787231,0.9964494109153748,0.9964494109153748,0.0,108.34003448486328,127.0,73349.8046875,0.0,1444.9259033203125,1.0,278.5431823730469,283.1907653808594,301.2325744628906,305.9603271484375,293.1499938964844,293.1499938964844,278.25,32350.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010709881782532,1.0,0.0,0.0,3.7757408618927,3.775765419006348,9.512565384284244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.978515625,0.0,1649.3658447265625,1895.4371337890625,0.0,2481.220703125,0.9307687282562256,1.0,0.0,3.0,1.0,0.0
17675880,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8964766263961792,0.3765543401241302,0.3398636877536773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9946812391281128,0.51036536693573,0.48410364985466,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8858733177185059,0.3642941415309906,0.255326509475708,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8841773867607117,0.3617567718029022,0.3437590003013611,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6752387881278992,0.1581794917583465,0.7217488288879395,285.03790283203125,284.95001220703125,304.8175964355469,298.2372131347656,300.9656677246094,297.2966613769531,285.0341796875,1.0,0.4862705767154693,1.0,1.0,0.6817445158958435,1.0,-2.5744197368621826,1.2517672777175903,1.3226523399353027,0.6600943803787231,0.9964494109153748,0.9964494109153748,0.0,108.34003448486328,127.0,73349.8046875,0.0,1444.9259033203125,1.0,278.5431823730469,283.1907653808594,301.2325744628906,305.9603271484375,293.1499938964844,293.1499938964844,278.25,32350.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010709881782532,1.0,0.0,0.0,3.7757408618927,3.775765419006348,9.512565384284244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.978515625,0.0,1649.3658447265625,1895.4371337890625,0.0,2481.220703125,0.9307687282562256,1.0,0.0,3.0,1.0,0.0
17675940,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8815950751304626,0.3760483264923095,0.3400010466575622,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9809646606445312,0.509507954120636,0.4833170175552368,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.873727560043335,0.3669338524341583,0.2575503587722778,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.870651125907898,0.3625946044921875,0.3450700342655182,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6644530296325684,0.1582931876182556,0.7241392135620117,284.9051818847656,284.95001220703125,304.8500061035156,298.2575378417969,300.9686584472656,297.27740478515625,284.90771484375,1.0,0.4919312596321106,1.0,1.0,0.6835557222366333,1.0,-2.5811870098114014,1.2540397644042969,1.3271472454071045,0.6608514785766602,0.8917725682258606,0.8917725682258606,0.0,115.34693145751952,130.0,74218.4453125,0.0,1484.4393310546875,1.0,278.2570495605469,283.0504455566406,301.2768249511719,306.1493225097656,293.1499938964844,293.1499938964844,278.54998779296875,37889.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808351993560791,1.0,0.0,0.0,3.699155330657959,3.6991801261901855,9.130581020144746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.6162109375,0.0,1602.87548828125,1895.4371337890625,0.0,2548.025390625,0.9178531765937804,1.0,0.0,3.0,1.0,0.0
17676000,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8815950751304626,0.3760483264923095,0.3400010466575622,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9809646606445312,0.509507954120636,0.4833170175552368,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.873727560043335,0.3669338524341583,0.2575503587722778,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.870651125907898,0.3625946044921875,0.3450700342655182,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6644530296325684,0.1582931876182556,0.7241392135620117,284.9051818847656,284.95001220703125,304.8500061035156,298.2575378417969,300.9686584472656,297.27740478515625,284.90771484375,1.0,0.4919312596321106,1.0,1.0,0.6835557222366333,1.0,-2.5811870098114014,1.2540397644042969,1.3271472454071045,0.6608514785766602,0.8917725682258606,0.8917725682258606,0.0,115.34693145751952,130.0,74218.4453125,0.0,1484.4393310546875,1.0,278.2570495605469,283.0504455566406,301.2768249511719,306.1493225097656,293.1499938964844,293.1499938964844,278.54998779296875,37889.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808351993560791,1.0,0.0,0.0,3.699155330657959,3.6991801261901855,9.130581020144746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.6162109375,0.0,1602.87548828125,1895.4371337890625,0.0,2548.025390625,0.9178531765937804,1.0,0.0,3.0,1.0,0.0
17676060,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8724127411842346,0.3766185343265533,0.3403990864753723,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9719202518463136,0.5108269453048706,0.4842517077922821,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8670343160629272,0.3704012036323547,0.2599198222160339,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8625198602676392,0.3640643358230591,0.3464301228523254,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6578394174575806,0.158683031797409,0.7262715697288513,285.02276611328125,284.95001220703125,304.8815002441406,298.2745361328125,300.98199462890625,297.2778625488281,285.02032470703125,1.0,0.4965139031410217,1.0,1.0,0.6851242780685425,1.0,-2.589824676513672,1.257437825202942,1.3323869705200195,0.6622011661529541,1.0,1.0,0.0,120.41641235351562,133.0,74007.3828125,0.0,1518.3790283203125,1.0,278.54364013671875,283.1679077148437,301.2657165527344,306.0456237792969,293.1499938964844,293.1499938964844,278.25,32973.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034533262252808,1.0,0.0,0.0,3.8273653984069824,3.827390670776367,9.774468026080283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.0732421875,0.0,1715.850830078125,1895.4371337890625,0.0,2503.0400390625,0.9428341388702391,1.0,0.0,3.0,1.0,0.0
17676120,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8724127411842346,0.3766185343265533,0.3403990864753723,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9719202518463136,0.5108269453048706,0.4842517077922821,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8670343160629272,0.3704012036323547,0.2599198222160339,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8625198602676392,0.3640643358230591,0.3464301228523254,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6578394174575806,0.158683031797409,0.7262715697288513,285.02276611328125,284.95001220703125,304.8815002441406,298.2745361328125,300.98199462890625,297.2778625488281,285.02032470703125,1.0,0.4965139031410217,1.0,1.0,0.6851242780685425,1.0,-2.589824676513672,1.257437825202942,1.3323869705200195,0.6622011661529541,1.0,1.0,0.0,120.41641235351562,133.0,74007.3828125,0.0,1518.3790283203125,1.0,278.54364013671875,283.1679077148437,301.2657165527344,306.0456237792969,293.1499938964844,293.1499938964844,278.25,32973.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034533262252808,1.0,0.0,0.0,3.8273653984069824,3.827390670776367,9.774468026080283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.0732421875,0.0,1715.850830078125,1895.4371337890625,0.0,2503.0400390625,0.9428341388702391,1.0,0.0,3.0,1.0,0.0
17676180,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8646036982536316,0.3760863840579986,0.3403773009777069,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9640822410583496,0.5115771889686584,0.4853487312793731,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8617086410522461,0.3730798065662384,0.2620733678340912,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8558515310287476,0.3648209273815155,0.3475367724895477,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.652446448802948,0.1587801128625869,0.7280172109603882,284.8978576660156,284.95001220703125,304.9122314453125,298.2885131835937,300.9901123046875,297.2694091796875,284.90155029296875,1.0,0.5004810094833374,1.0,1.0,0.6866928339004517,1.0,-2.597137928009033,1.260144591331482,1.3369933366775513,0.6633473634719849,0.8974194526672363,0.8974194526672363,0.0,124.90707397460938,136.0,74813.84375,0.0,1548.155029296875,1.0,278.25616455078125,283.0343017578125,301.30450439453125,306.21832275390625,293.1499938964844,293.1499938964844,278.54998779296875,38253.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098880648612976,1.0,0.0,0.0,3.739990472793579,3.740015745162964,9.33327953589469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.822265625,0.0,1652.88623046875,1895.4371337890625,0.0,2562.162841796875,0.9273163676261902,1.0,0.0,3.0,1.0,0.0
17676240,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8646036982536316,0.3760863840579986,0.3403773009777069,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9640822410583496,0.5115771889686584,0.4853487312793731,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8617086410522461,0.3730798065662384,0.2620733678340912,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8558515310287476,0.3648209273815155,0.3475367724895477,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.652446448802948,0.1587801128625869,0.7280172109603882,284.8978576660156,284.95001220703125,304.9122314453125,298.2885131835937,300.9901123046875,297.2694091796875,284.90155029296875,1.0,0.5004810094833374,1.0,1.0,0.6866928339004517,1.0,-2.597137928009033,1.260144591331482,1.3369933366775513,0.6633473634719849,0.8974194526672363,0.8974194526672363,0.0,124.90707397460938,136.0,74813.84375,0.0,1548.155029296875,1.0,278.25616455078125,283.0343017578125,301.30450439453125,306.21832275390625,293.1499938964844,293.1499938964844,278.54998779296875,38253.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098880648612976,1.0,0.0,0.0,3.739990472793579,3.740015745162964,9.33327953589469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.822265625,0.0,1652.88623046875,1895.4371337890625,0.0,2562.162841796875,0.9273163676261902,1.0,0.0,3.0,1.0,0.0
17676300,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8613036870956421,0.376300573348999,0.3403546512126922,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9606797695159912,0.5124119520187378,0.4859251081943512,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8596099019050598,0.3747903406620025,0.2631447911262512,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8530535101890564,0.3654662668704986,0.3480269312858581,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6501476168632507,0.1589359641075134,0.7286564111709595,285.0341796875,284.95001220703125,304.9272766113281,298.2944641113281,300.9967346191406,297.270263671875,285.0387268066406,1.0,0.5022631883621216,1.0,1.0,0.6874771118164062,1.0,-2.600442886352539,1.2613394260406494,1.3391033411026,0.6637555956840515,0.9928595423698424,0.9928595423698424,0.0,126.9031753540039,136.0,74227.1640625,0.0,1561.5203857421875,1.0,278.5043029785156,283.17919921875,301.270751953125,306.0167541503906,293.1499938964844,293.1499938964844,278.54998779296875,33978.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052389025688171,1.0,0.0,0.0,3.7898974418640137,3.7899224758148193,9.58403006734443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.0185546875,0.0,1678.744384765625,1895.4371337890625,0.0,2519.41943359375,0.936976194381714,1.0,0.0,3.0,1.0,0.0
17676360,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8592578172683716,0.3767052888870239,0.3407447934150696,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9585627913475036,0.5134693384170532,0.4869250953197479,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.858664333820343,0.3766665160655975,0.2644672691822052,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8513666987419128,0.366280049085617,0.3488096892833709,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6487264037132263,0.159193217754364,0.7299312949180603,285.027587890625,284.95001220703125,304.9421081542969,298.2997131347656,301.0049133300781,297.2738342285156,285.02642822265625,1.0,0.5040782690048218,1.0,1.0,0.6881464123725891,1.0,-2.606172561645508,1.2638219594955444,1.3423506021499634,0.6649331450462341,1.0,1.0,0.0,128.4988250732422,139.0,74500.7421875,0.0,1576.4814453125,1.0,278.5433349609375,283.16424560546875,301.28973388671875,306.1044006347656,293.1499938964844,293.1499938964844,278.25,33469.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047721982002258,1.0,0.0,0.0,3.8544185161590576,3.8544440269470215,9.913134135786097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.755859375,0.0,1752.7176513671875,1895.4371337890625,0.0,2515.135986328125,0.9493629336357116,1.0,0.0,3.0,1.0,0.0
17676420,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.853780210018158,0.3762149810791015,0.3407351076602936,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9528051018714904,0.5144132971763611,0.4882436692714691,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8555171489715576,0.3794525861740112,0.2666756212711334,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.846873939037323,0.3670333325862884,0.3498827219009399,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6450822353363037,0.1593198478221893,0.7316513061523438,284.8996887207031,284.95001220703125,304.9711608886719,298.3082275390625,301.0135498046875,297.26715087890625,284.9027404785156,1.0,0.5074697136878967,1.0,1.0,0.6894850730895996,1.0,-2.6137616634368896,1.2668159008026123,1.3469456434249878,0.6663466691970825,0.9063360691070556,0.9063360691070556,0.0,132.13096618652344,142.0,75361.0546875,0.0,1603.150390625,1.0,278.25665283203125,283.02423095703125,301.32373046875,306.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,38139.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110979795455933,1.0,0.0,0.0,3.7759625911712646,3.775988101959229,9.51368235746486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.5869140625,0.0,1694.436767578125,1895.4371337890625,0.0,2573.30859375,0.9352200031280518,1.0,0.0,3.0,1.0,0.0
17676480,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.853780210018158,0.3762149810791015,0.3407351076602936,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9528051018714904,0.5144132971763611,0.4882436692714691,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8555171489715576,0.3794525861740112,0.2666756212711334,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.846873939037323,0.3670333325862884,0.3498827219009399,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6450822353363037,0.1593198478221893,0.7316513061523438,284.8996887207031,284.95001220703125,304.9711608886719,298.3082275390625,301.0135498046875,297.26715087890625,284.9027404785156,1.0,0.5074697136878967,1.0,1.0,0.6894850730895996,1.0,-2.6137616634368896,1.2668159008026123,1.3469456434249878,0.6663466691970825,0.9063360691070556,0.9063360691070556,0.0,132.13096618652344,142.0,75361.0546875,0.0,1603.150390625,1.0,278.25665283203125,283.02423095703125,301.32373046875,306.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,38139.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110979795455933,1.0,0.0,0.0,3.7759625911712646,3.775988101959229,9.51368235746486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.5869140625,0.0,1694.436767578125,1895.4371337890625,0.0,2573.30859375,0.9352200031280518,1.0,0.0,3.0,1.0,0.0
17676540,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8485759496688843,0.3760318160057068,0.3405561745166778,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9471083283424376,0.5155057311058044,0.4892866313457489,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.852601945400238,0.3824889361858368,0.2687925696372986,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8425661325454712,0.367868423461914,0.350716084241867,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6415486335754395,0.15945465862751,0.7327010631561279,284.9241943359375,284.95001220703125,304.99932861328125,298.3142395019531,301.0235290527344,297.26385498046875,284.9267272949219,1.0,0.5105569958686829,1.0,1.0,0.6908237338066101,1.0,-2.6196038722991943,1.268950343132019,1.3506536483764648,0.6672061085700989,0.8890376687049866,0.8890376687049866,0.0,135.62875366210938,130.0,75411.875,0.0,1626.9178466796875,1.0,278.1522827148437,283.0406494140625,301.3142395019531,306.25213623046875,293.1499938964844,293.1499938964844,278.45001220703125,38036.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811363697052002,1.0,0.0,0.0,3.685449361801148,3.685473918914795,9.06304535419622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.38671875,0.0,1588.3514404296875,1895.4371337890625,0.0,2575.757080078125,0.915156066417694,1.0,0.0,3.0,1.0,0.0
17676600,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8485759496688843,0.3760318160057068,0.3405561745166778,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9471083283424376,0.5155057311058044,0.4892866313457489,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.852601945400238,0.3824889361858368,0.2687925696372986,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8425661325454712,0.367868423461914,0.350716084241867,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6415486335754395,0.15945465862751,0.7327010631561279,284.9241943359375,284.95001220703125,304.99932861328125,298.3142395019531,301.0235290527344,297.26385498046875,284.9267272949219,1.0,0.5105569958686829,1.0,1.0,0.6908237338066101,1.0,-2.6196038722991943,1.268950343132019,1.3506536483764648,0.6672061085700989,0.8890376687049866,0.8890376687049866,0.0,135.62875366210938,130.0,75411.875,0.0,1626.9178466796875,1.0,278.1522827148437,283.0406494140625,301.3142395019531,306.25213623046875,293.1499938964844,293.1499938964844,278.45001220703125,38036.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811363697052002,1.0,0.0,0.0,3.685449361801148,3.685473918914795,9.06304535419622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.38671875,0.0,1588.3514404296875,1895.4371337890625,0.0,2575.757080078125,0.915156066417694,1.0,0.0,3.0,1.0,0.0
17676660,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8542564511299133,0.3768730759620666,0.3409872651100158,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.955010950565338,0.5175977349281311,0.4908973276615143,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8605985045433044,0.3863868117332458,0.2712683975696563,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8487095832824707,0.3694648146629333,0.3519113063812256,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6459577679634094,0.1599914729595184,0.7339828014373779,285.0321350097656,284.95001220703125,305.0265808105469,298.31787109375,301.0390014648437,297.2719116210937,285.029296875,1.0,0.5091032981872559,1.0,1.0,0.6922089457511902,1.0,-2.628006219863892,1.2723536491394043,1.3556526899337769,0.6687707901000977,1.0,1.0,0.0,132.4496612548828,118.0,75180.4765625,0.0,1624.500732421875,1.0,278.4434814453125,283.1481628417969,301.30712890625,306.1676330566406,293.1499938964844,293.1499938964844,278.1499938964844,32879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064613342285156,1.0,0.0,0.0,3.821946144104004,3.8219714164733887,9.746808018462616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13213.3876953125,0.0,1708.5660400390625,1895.4371337890625,0.0,2530.644287109375,0.9415240287780762,1.0,0.0,3.0,1.0,0.0
17676720,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8542564511299133,0.3768730759620666,0.3409872651100158,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.955010950565338,0.5175977349281311,0.4908973276615143,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8605985045433044,0.3863868117332458,0.2712683975696563,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8487095832824707,0.3694648146629333,0.3519113063812256,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6459577679634094,0.1599914729595184,0.7339828014373779,285.0321350097656,284.95001220703125,305.0265808105469,298.31787109375,301.0390014648437,297.2719116210937,285.029296875,1.0,0.5091032981872559,1.0,1.0,0.6922089457511902,1.0,-2.628006219863892,1.2723536491394043,1.3556526899337769,0.6687707901000977,1.0,1.0,0.0,132.4496612548828,118.0,75180.4765625,0.0,1624.500732421875,1.0,278.4434814453125,283.1481628417969,301.30712890625,306.1676330566406,293.1499938964844,293.1499938964844,278.1499938964844,32879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064613342285156,1.0,0.0,0.0,3.821946144104004,3.8219714164733887,9.746808018462616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13213.3876953125,0.0,1708.5660400390625,1895.4371337890625,0.0,2530.644287109375,0.9415240287780762,1.0,0.0,3.0,1.0,0.0
17676780,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8650567531585693,0.3764254748821258,0.340654045343399,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9686023592948914,0.5184877514839172,0.491811454296112,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8741079568862915,0.3893286883831024,0.2733045518398285,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8601471185684204,0.3702263236045837,0.3526130318641662,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6544891595840454,0.1602170765399933,0.7342689633369446,284.90008544921875,284.95001220703125,305.0529479980469,298.3193359375,301.0465393066406,297.2662048339844,284.90338134765625,1.0,0.5051413774490356,1.0,1.0,0.693594217300415,1.0,-2.6323461532592773,1.2736835479736328,1.3586626052856443,0.6693366169929504,0.8969403505325317,0.8969403505325317,0.0,125.998046875,106.0,75903.921875,0.0,1601.6541748046875,1.0,278.1561889648437,283.0080261230469,301.33544921875,306.32891845703125,293.1499938964844,293.1499938964844,278.45001220703125,38203.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129603266716003,1.0,0.0,0.0,3.737168073654175,3.73719334602356,9.31919828417449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.109375,0.0,1649.2109375,1895.4371337890625,0.0,2590.48095703125,0.9266172051429749,1.0,0.0,3.0,1.0,0.0
17676840,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8650567531585693,0.3764254748821258,0.340654045343399,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9686023592948914,0.5184877514839172,0.491811454296112,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8741079568862915,0.3893286883831024,0.2733045518398285,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8601471185684204,0.3702263236045837,0.3526130318641662,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6544891595840454,0.1602170765399933,0.7342689633369446,284.90008544921875,284.95001220703125,305.0529479980469,298.3193359375,301.0465393066406,297.2662048339844,284.90338134765625,1.0,0.5051413774490356,1.0,1.0,0.693594217300415,1.0,-2.6323461532592773,1.2736835479736328,1.3586626052856443,0.6693366169929504,0.8969403505325317,0.8969403505325317,0.0,125.998046875,106.0,75903.921875,0.0,1601.6541748046875,1.0,278.1561889648437,283.0080261230469,301.33544921875,306.32891845703125,293.1499938964844,293.1499938964844,278.45001220703125,38203.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129603266716003,1.0,0.0,0.0,3.737168073654175,3.73719334602356,9.31919828417449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.109375,0.0,1649.2109375,1895.4371337890625,0.0,2590.48095703125,0.9266172051429749,1.0,0.0,3.0,1.0,0.0
17676900,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8725508451461792,0.3766758143901825,0.3404377102851867,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.976965069770813,0.519300639629364,0.4921458959579468,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8830592036247253,0.3911838829517364,0.2742931544780731,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8679201006889343,0.3708694577217102,0.3528613150119781,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6603307723999023,0.160446748137474,0.734089732170105,285.03240966796875,284.95001220703125,305.0657653808594,298.3193054199219,301.0526123046875,297.2680053710937,285.036376953125,1.0,0.5024862289428711,1.0,1.0,0.6942868232727051,1.0,-2.6337544918060303,1.2739838361740112,1.3597707748413086,0.6693370342254639,0.9898619651794434,0.9898619651794434,0.0,121.87564849853516,106.0,75256.8203125,0.0,1585.119140625,1.0,278.4042358398437,283.1498107910156,301.29656982421875,306.1175842285156,293.1499938964844,293.1499938964844,278.45001220703125,34016.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084594011306763,1.0,0.0,0.0,3.785705804824829,3.7857308387756334,9.562842251398251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.98828125,0.0,1674.0635986328125,1895.4371337890625,0.0,2549.013427734375,0.9360324740409852,1.0,0.0,3.0,1.0,0.0
17676960,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8826295137405396,0.3771122097969055,0.3406164944171905,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.986919641494751,0.520320475101471,0.4928644895553589,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8945773839950562,0.3932045102119446,0.2755296528339386,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8781703114509583,0.3716782629489898,0.3533879220485687,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6681267023086548,0.1607801765203476,0.7345048785209656,285.0204162597656,284.95001220703125,305.0783386230469,298.3187866210937,301.0599365234375,297.2723388671875,285.0184020996094,1.0,0.4996425211429596,1.0,1.0,0.6949707269668579,1.0,-2.637448310852051,1.275436520576477,1.3620119094848633,0.6700104475021362,1.0,1.0,0.0,117.04068756103516,94.0,75488.671875,0.0,1568.5330810546875,1.0,278.4437866210937,283.1300964355469,301.3092346191406,306.1964111328125,293.1499938964844,293.1499938964844,278.1499938964844,33391.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080233931541443,1.0,0.0,0.0,3.851727247238159,3.851752996444702,9.899297310766997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.4052734375,0.0,1748.800537109375,1895.4371337890625,0.0,2545.0029296875,0.9486848711967468,1.0,0.0,3.0,1.0,0.0
17677020,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9007040858268738,0.3766931295394897,0.3402439951896667,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.5214128494262695,0.4887157082557678,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9164748191833496,0.3962421715259552,0.2775882482528686,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8969746828079224,0.3724044859409332,0.3539935052394867,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6825778484344482,0.1610560417175293,0.7347819805145264,284.88916015625,284.95001220703125,305.102783203125,298.3163452148437,301.0661926269531,297.2678527832031,284.8895263671875,1.0,0.4927658438682556,1.0,1.0,0.6963384747505188,1.0,-2.630033731460572,1.27069354057312,1.3593403100967407,0.6680901646614075,0.893879234790802,0.893879234790802,0.0,108.66693878173828,82.0,75965.6875,0.0,1523.9140625,1.0,278.1568908691406,282.9893798828125,301.3305358886719,306.3394470214844,293.1499938964844,293.1499938964844,278.45001220703125,38566.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140957951545715,1.0,0.0,0.0,3.757448673248291,3.757474184036255,9.420618312105944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.5244140625,0.0,1675.793212890625,1895.4371337890625,0.0,2600.96142578125,0.9311276078224182,1.0,0.0,3.0,1.0,0.0
17677080,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9007040858268738,0.3766931295394897,0.3402439951896667,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.5214128494262695,0.4887157082557678,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9164748191833496,0.3962421715259552,0.2775882482528686,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8969746828079224,0.3724044859409332,0.3539935052394867,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6825778484344482,0.1610560417175293,0.7347819805145264,284.88916015625,284.95001220703125,305.102783203125,298.3163452148437,301.0661926269531,297.2678527832031,284.8895263671875,1.0,0.4927658438682556,1.0,1.0,0.6963384747505188,1.0,-2.630033731460572,1.27069354057312,1.3593403100967407,0.6680901646614075,0.893879234790802,0.893879234790802,0.0,108.66693878173828,82.0,75965.6875,0.0,1523.9140625,1.0,278.1568908691406,282.9893798828125,301.3305358886719,306.3394470214844,293.1499938964844,293.1499938964844,278.45001220703125,38566.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140957951545715,1.0,0.0,0.0,3.757448673248291,3.757474184036255,9.420618312105944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.5244140625,0.0,1675.793212890625,1895.4371337890625,0.0,2600.96142578125,0.9311276078224182,1.0,0.0,3.0,1.0,0.0
17677140,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9209112524986268,0.3772191405296325,0.340198814868927,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.5269749164581299,0.4600439071655273,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9411561489105223,0.4000654816627502,0.2798714339733124,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9174206852912904,0.373694896697998,0.3547363877296448,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.697566568851471,0.1615391969680786,0.735182523727417,284.9809875488281,284.95001220703125,305.126220703125,298.31219482421875,301.0839538574219,297.2875366210937,284.9779968261719,1.0,0.4837629199028015,1.0,1.0,0.6977062821388245,1.0,-2.6051974296569824,1.257445216178894,1.3477522134780884,0.6601833701133728,0.9710566401481628,0.9710566401481628,0.0,100.53691864013672,70.0,74667.28125,0.0,1450.9359130859375,1.0,278.4430847167969,283.0996398925781,301.2966003417969,306.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,34397.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079838752746582,1.0,0.0,0.0,3.834475517272949,3.834501028060913,9.810818255573397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.6396484375,0.0,1735.657470703125,1895.4371337890625,0.0,2544.639404296875,0.9454483389854432,1.0,0.0,3.0,1.0,0.0
17677200,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9209112524986268,0.3772191405296325,0.340198814868927,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.5269749164581299,0.4600439071655273,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9411561489105223,0.4000654816627502,0.2798714339733124,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9174206852912904,0.373694896697998,0.3547363877296448,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.697566568851471,0.1615391969680786,0.735182523727417,284.9809875488281,284.95001220703125,305.126220703125,298.31219482421875,301.0839538574219,297.2875366210937,284.9779968261719,1.0,0.4837629199028015,1.0,1.0,0.6977062821388245,1.0,-2.6051974296569824,1.257445216178894,1.3477522134780884,0.6601833701133728,0.9710566401481628,0.9710566401481628,0.0,100.53691864013672,70.0,74667.28125,0.0,1450.9359130859375,1.0,278.4430847167969,283.0996398925781,301.2966003417969,306.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,34397.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079838752746582,1.0,0.0,0.0,3.834475517272949,3.834501028060913,9.810818255573397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.6396484375,0.0,1735.657470703125,1895.4371337890625,0.0,2544.639404296875,0.9454483389854432,1.0,0.0,3.0,1.0,0.0
17677260,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9454482793807985,0.3766950070858001,0.3396799564361572,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.53557288646698,0.4290880262851715,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.967465877532959,0.4030757546424866,0.2818840146064758,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9429327249526978,0.3742813467979431,0.3551833629608154,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7146323919296265,0.1617538630962371,0.7351168394088745,284.87957763671875,284.95001220703125,305.1486511230469,298.3065185546875,301.1078186035156,297.3205261230469,284.8821716308594,1.0,0.4730075001716614,1.0,1.0,0.6986597180366516,1.0,-2.570262670516968,1.2392263412475586,1.3310363292694092,0.6502633690834045,0.856194794178009,0.856194794178009,0.0,92.02069091796876,88.0,73886.3359375,0.0,1367.686279296875,1.0,278.1566772460937,283.0086669921875,301.30517578125,306.1878356933594,293.1499938964844,293.1499938964844,278.45001220703125,40576.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109180927276611,1.0,0.0,0.0,3.6383235454559326,3.638348340988159,8.832750495457731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.6591796875,0.0,1554.3489990234375,1895.4371337890625,0.0,2571.65087890625,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
17677320,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9454482793807985,0.3766950070858001,0.3396799564361572,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.53557288646698,0.4290880262851715,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.967465877532959,0.4030757546424866,0.2818840146064758,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9429327249526978,0.3742813467979431,0.3551833629608154,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7146323919296265,0.1617538630962371,0.7351168394088745,284.87957763671875,284.95001220703125,305.1486511230469,298.3065185546875,301.1078186035156,297.3205261230469,284.8821716308594,1.0,0.4730075001716614,1.0,1.0,0.6986597180366516,1.0,-2.570262670516968,1.2392263412475586,1.3310363292694092,0.6502633690834045,0.856194794178009,0.856194794178009,0.0,92.02069091796876,88.0,73886.3359375,0.0,1367.686279296875,1.0,278.1566772460937,283.0086669921875,301.30517578125,306.1878356933594,293.1499938964844,293.1499938964844,278.45001220703125,40576.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109180927276611,1.0,0.0,0.0,3.6383235454559326,3.638348340988159,8.832750495457731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.6591796875,0.0,1554.3489990234375,1895.4371337890625,0.0,2571.65087890625,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
