time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.952433168888092,0.3774544298648834,0.3400021195411682,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.5455396175384521,0.4210397601127624,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9762206077575684,0.4071902334690094,0.284490704536438,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9506805539131165,0.3757308721542358,0.3562407493591308,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7196971774101257,0.1624916791915893,0.7373590469360352,284.9947204589844,284.95001220703125,305.1700439453125,298.2994384765625,301.14404296875,297.3739624023437,284.993408203125,1.0,0.4722561836242676,1.0,1.0,0.6996131539344788,1.0,-2.568028450012207,1.2376090288162231,1.3304195404052734,0.6489550471305847,0.9475813508033752,0.9475813508033752,0.0,90.1084442138672,108.0,73181.7578125,0.0,1356.471435546875,1.0,278.4429931640625,283.1292419433594,301.2759094238281,306.0123291015625,293.1499938964844,293.1499938964844,278.1499938964844,34068.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028889298439026,1.0,0.0,0.0,3.733033657073975,3.733058214187622,9.298590271100692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.94921875,0.0,1612.7471923828125,1895.4371337890625,0.0,2497.86767578125,0.9222554564476012,1.0,0.0,3.0,1.0,0.0
17677440,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.952433168888092,0.3774544298648834,0.3400021195411682,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.5455396175384521,0.4210397601127624,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9762206077575684,0.4071902334690094,0.284490704536438,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9506805539131165,0.3757308721542358,0.3562407493591308,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7196971774101257,0.1624916791915893,0.7373590469360352,284.9947204589844,284.95001220703125,305.1700439453125,298.2994384765625,301.14404296875,297.3739624023437,284.993408203125,1.0,0.4722561836242676,1.0,1.0,0.6996131539344788,1.0,-2.568028450012207,1.2376090288162231,1.3304195404052734,0.6489550471305847,0.9475813508033752,0.9475813508033752,0.0,90.1084442138672,108.0,73181.7578125,0.0,1356.471435546875,1.0,278.4429931640625,283.1292419433594,301.2759094238281,306.0123291015625,293.1499938964844,293.1499938964844,278.1499938964844,34068.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028889298439026,1.0,0.0,0.0,3.733033657073975,3.733058214187622,9.298590271100692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.94921875,0.0,1612.7471923828125,1895.4371337890625,0.0,2497.86767578125,0.9222554564476012,1.0,0.0,3.0,1.0,0.0
17677500,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9488999247550964,0.3774139881134033,0.3402539789676666,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.5489358305931091,0.4256355464458465,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.974407196044922,0.4089286029338836,0.2858814001083374,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9475280046463012,0.3762180209159851,0.3569111227989197,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7178109288215637,0.16280397772789,0.7392783761024475,284.87408447265625,284.95001220703125,305.1803283691406,298.2954406738281,301.15484619140625,297.3857727050781,284.8720092773437,1.0,0.4749216139316559,1.0,1.0,0.7000898718833923,1.0,-2.578624725341797,1.2426674365997314,1.3359572887420654,0.6516978144645691,0.8630911111831665,0.8630911111831665,0.0,91.50666809082033,108.0,74062.4453125,0.0,1376.2310791015625,1.0,278.1960144042969,282.9924011230469,301.316650390625,306.23468017578125,293.1499938964844,293.1499938964844,278.1499938964844,38046.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075340986251831,1.0,0.0,0.0,3.691733121871948,3.691757917404175,9.093978405871894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.712890625,0.0,1595.585205078125,1895.4371337890625,0.0,2540.50341796875,0.9139077067375184,1.0,0.0,3.0,1.0,0.0
17677560,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9407223463058472,0.3772986829280853,0.3401955962181091,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.551027238368988,0.4354614019393921,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9686000347137452,0.4106133580207824,0.2870876789093017,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9398394227027892,0.3766143321990967,0.3573634028434753,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7129906415939331,0.1630529463291168,0.740854024887085,284.9294128417969,284.95001220703125,305.1903686523437,298.2911376953125,301.1607360839844,297.3874206542969,284.9329833984375,1.0,0.479174792766571,1.0,1.0,0.7004926800727844,1.0,-2.5942375659942627,1.250281572341919,1.3439559936523438,0.6559060215950012,0.8827470541000366,0.8827470541000366,0.0,94.2990951538086,128.0,74213.515625,0.0,1408.85400390625,1.0,278.1573486328125,283.0450439453125,301.30255126953125,306.168212890625,293.1499938964844,293.1499938964844,278.45001220703125,37868.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808332622051239,1.0,0.0,0.0,3.628303050994873,3.628327369689941,8.784163583186455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.359375,0.0,1523.0606689453125,1895.4371337890625,0.0,2547.846923828125,0.9027360081672668,1.0,0.0,3.0,1.0,0.0
17677620,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9185371994972228,0.3781952261924743,0.341011106967926,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.5525442361831665,0.4642336368560791,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9507023692131042,0.4149437844753265,0.2901292443275451,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.918369472026825,0.3782028257846832,0.3589309155941009,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6987343430519104,0.1638545542955398,0.7453830242156982,285.0633544921875,284.95001220703125,305.2095947265625,298.28179931640625,301.1678466796875,297.38055419921875,285.06317138671875,1.0,0.4916019737720489,1.0,1.0,0.7012983560562134,1.0,-2.6407532691955566,1.2731989622116089,1.3675543069839478,0.6686205267906189,1.0,1.0,0.0,102.8171844482422,148.0,74886.328125,0.0,1509.11279296875,1.0,278.4432067871094,283.1634521484375,301.28106689453125,306.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,32369.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052186369895935,1.0,0.0,0.0,3.792372465133667,3.7923972606658936,9.596552672519465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.0966796875,0.0,1669.1824951171875,1895.4371337890625,0.0,2519.233154296875,0.9343774318695068,1.0,0.0,3.0,1.0,0.0
17677680,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9185371994972228,0.3781952261924743,0.341011106967926,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.5525442361831665,0.4642336368560791,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9507023692131042,0.4149437844753265,0.2901292443275451,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.918369472026825,0.3782028257846832,0.3589309155941009,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6987343430519104,0.1638545542955398,0.7453830242156982,285.0633544921875,284.95001220703125,305.2095947265625,298.28179931640625,301.1678466796875,297.38055419921875,285.06317138671875,1.0,0.4916019737720489,1.0,1.0,0.7012983560562134,1.0,-2.6407532691955566,1.2731989622116089,1.3675543069839478,0.6686205267906189,1.0,1.0,0.0,102.8171844482422,148.0,74886.328125,0.0,1509.11279296875,1.0,278.4432067871094,283.1634521484375,301.28106689453125,306.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,32369.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052186369895935,1.0,0.0,0.0,3.792372465133667,3.7923972606658936,9.596552672519465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.0966796875,0.0,1669.1824951171875,1895.4371337890625,0.0,2519.233154296875,0.9343774318695068,1.0,0.0,3.0,1.0,0.0
17677740,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8923847675323486,0.3778656721115112,0.3414349257946014,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,0.5487003326416016,0.5038526654243469,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9247930645942688,0.4182685613632202,0.2929505407810211,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8930553197860718,0.378991961479187,0.36033496260643,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6799951791763306,0.1641755849123001,0.749506950378418,284.9415283203125,284.95001220703125,305.22772216796875,298.2716064453125,301.1543884277344,297.3339538574219,284.9453430175781,1.0,0.5077981948852539,1.0,1.0,0.7021040320396423,1.0,-2.6988964080810547,1.301926612854004,1.3969697952270508,0.6847190260887146,0.9463764429092408,0.9463764429092408,0.0,115.1146240234375,168.0,77177.3203125,0.0,1646.6878662109375,1.0,278.1560974121094,283.0061340332031,301.3056335449219,306.3578491210937,293.1499938964844,293.1499938964844,278.1499938964844,35745.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151611089706421,1.0,0.0,0.0,3.801579236984253,3.801604747772217,9.64320406637853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.7939453125,0.0,1706.4532470703125,1895.4371337890625,0.0,2610.800537109375,0.939344048500061,1.0,0.0,3.0,1.0,0.0
17677800,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8923847675323486,0.3778656721115112,0.3414349257946014,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,0.5487003326416016,0.5038526654243469,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9247930645942688,0.4182685613632202,0.2929505407810211,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8930553197860718,0.378991961479187,0.36033496260643,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6799951791763306,0.1641755849123001,0.749506950378418,284.9415283203125,284.95001220703125,305.22772216796875,298.2716064453125,301.1543884277344,297.3339538574219,284.9453430175781,1.0,0.5077981948852539,1.0,1.0,0.7021040320396423,1.0,-2.6988964080810547,1.301926612854004,1.3969697952270508,0.6847190260887146,0.9463764429092408,0.9463764429092408,0.0,115.1146240234375,168.0,77177.3203125,0.0,1646.6878662109375,1.0,278.1560974121094,283.0061340332031,301.3056335449219,306.3578491210937,293.1499938964844,293.1499938964844,278.1499938964844,35745.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151611089706421,1.0,0.0,0.0,3.801579236984253,3.801604747772217,9.64320406637853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.7939453125,0.0,1706.4532470703125,1895.4371337890625,0.0,2610.800537109375,0.939344048500061,1.0,0.0,3.0,1.0,0.0
17677860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8550411462783813,0.3776021301746368,0.3419033288955688,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9715249538421632,0.5428745746612549,0.5161399245262146,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8861427903175354,0.4216167330741882,0.2958332598209381,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.856367290019989,0.3796678483486175,0.361754447221756,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.651631772518158,0.1641845256090164,0.7535799741744995,284.9515075683594,284.95001220703125,305.2447204589844,298.2606811523437,301.13580322265625,297.2880859375,284.9491271972656,1.0,0.524093508720398,1.0,1.0,0.704502522945404,1.0,-2.719898462295532,1.3109462261199951,1.408952236175537,0.6903368830680847,0.9588552117347716,0.9588552117347716,0.0,135.79345703125,188.0,77893.8515625,0.0,1775.898193359375,1.0,278.15008544921875,282.9963684082031,301.2792358398437,306.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,35183.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185055255889893,1.0,0.0,0.0,3.84344744682312,3.843473196029663,9.856781844064244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.9248046875,0.0,1752.7965087890625,1895.4371337890625,0.0,2641.729736328125,0.9479895234107972,1.0,0.0,3.0,1.0,0.0
17677920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8550411462783813,0.3776021301746368,0.3419033288955688,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9715249538421632,0.5428745746612549,0.5161399245262146,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8861427903175354,0.4216167330741882,0.2958332598209381,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.856367290019989,0.3796678483486175,0.361754447221756,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.651631772518158,0.1641845256090164,0.7535799741744995,284.9515075683594,284.95001220703125,305.2447204589844,298.2606811523437,301.13580322265625,297.2880859375,284.9491271972656,1.0,0.524093508720398,1.0,1.0,0.704502522945404,1.0,-2.719898462295532,1.3109462261199951,1.408952236175537,0.6903368830680847,0.9588552117347716,0.9588552117347716,0.0,135.79345703125,188.0,77893.8515625,0.0,1775.898193359375,1.0,278.15008544921875,282.9963684082031,301.2792358398437,306.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,35183.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185055255889893,1.0,0.0,0.0,3.84344744682312,3.843473196029663,9.856781844064244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.9248046875,0.0,1752.7965087890625,1895.4371337890625,0.0,2641.729736328125,0.9479895234107972,1.0,0.0,3.0,1.0,0.0
17677980,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8270559310913086,0.3772139549255371,0.3423393070697784,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9337794184684752,0.5407413244247437,0.5142639875411987,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.857765793800354,0.424858957529068,0.2986884713172912,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.828912615776062,0.3802361786365509,0.3631120920181274,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6305997967720032,0.1640627086162567,0.7569376230239868,284.9505615234375,284.95001220703125,305.26055908203125,298.24920654296875,301.1320495605469,297.2723083496094,284.9505615234375,1.0,0.5392929911613464,1.0,1.0,0.7069010734558105,1.0,-2.731707572937012,1.3155230283737185,1.4161845445632937,0.6925294995307922,0.958734691143036,0.958734691143036,0.0,157.04513549804688,191.0,78128.6953125,0.0,1889.7030029296875,1.0,278.1499938964844,282.9940795898437,301.2585754394531,306.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35615.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202501535415649,1.0,0.0,0.0,3.8550033569335938,3.855029344558716,9.916143426380586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.0322265625,0.0,1770.39111328125,1895.4371337890625,0.0,2657.886962890625,0.9510090947151184,1.0,0.0,3.0,1.0,0.0
17678040,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8270559310913086,0.3772139549255371,0.3423393070697784,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9337794184684752,0.5407413244247437,0.5142639875411987,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.857765793800354,0.424858957529068,0.2986884713172912,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.828912615776062,0.3802361786365509,0.3631120920181274,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6305997967720032,0.1640627086162567,0.7569376230239868,284.9505615234375,284.95001220703125,305.26055908203125,298.24920654296875,301.1320495605469,297.2723083496094,284.9505615234375,1.0,0.5392929911613464,1.0,1.0,0.7069010734558105,1.0,-2.731707572937012,1.3155230283737185,1.4161845445632937,0.6925294995307922,0.958734691143036,0.958734691143036,0.0,157.04513549804688,191.0,78128.6953125,0.0,1889.7030029296875,1.0,278.1499938964844,282.9940795898437,301.2585754394531,306.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35615.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202501535415649,1.0,0.0,0.0,3.8550033569335938,3.855029344558716,9.916143426380586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.0322265625,0.0,1770.39111328125,1895.4371337890625,0.0,2657.886962890625,0.9510090947151184,1.0,0.0,3.0,1.0,0.0
17678100,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8184263110160828,0.3770256638526916,0.3424529135227203,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9213628172874452,0.5403317213058472,0.5140257477760315,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8496031165122986,0.4264883399009704,0.3000374734401703,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8205974102020264,0.3805163502693176,0.3636752068996429,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6242280602455139,0.164002388715744,0.7580814361572266,284.9506225585937,284.95001220703125,305.2680358886719,298.2433166503906,301.13189697265625,297.2685241699219,284.9506225585937,1.0,0.5443364977836609,1.0,1.0,0.7081003189086914,1.0,-2.7352335453033447,1.316603660583496,1.4186298847198486,0.6930591464042664,0.958985447883606,0.958985447883606,0.0,164.80738830566406,191.0,78195.21875,0.0,1931.343505859375,1.0,278.1499938964844,282.9922790527344,301.25048828125,306.3617858886719,293.1499938964844,293.1499938964844,278.1499938964844,35699.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208249807357788,1.0,0.0,0.0,3.8597466945648193,3.859772682189941,9.940561085386437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.23828125,0.0,1776.9052734375,1895.4371337890625,0.0,2663.2138671875,0.9521504044532776,1.0,0.0,3.0,1.0,0.0
17678160,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8120419383049011,0.3768550455570221,0.3425139486789703,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9126635193824768,0.540148138999939,0.5139876008033752,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8440912365913391,0.4281363785266876,0.3013463914394378,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8145673274993896,0.3808064460754394,0.3641758561134338,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6195713877677917,0.163955420255661,0.7589458227157593,284.9507141113281,284.95001220703125,305.27520751953125,298.23736572265625,301.1326904296875,297.2660217285156,284.9507751464844,1.0,0.5484282374382019,1.0,1.0,0.7089899182319641,1.0,-2.7384750843048096,1.3177080154418943,1.420767068862915,0.6936386227607727,0.9592828154563904,0.9592828154563904,0.0,170.81849670410156,179.0,78248.640625,0.0,1964.4674072265625,1.0,278.1499938964844,282.9906616210937,301.2431335449219,306.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,35755.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212965130805969,1.0,0.0,0.0,3.8636341094970703,3.863660335540772,9.960594979929738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.0654296875,0.0,1782.1546630859375,1895.4371337890625,0.0,2667.5849609375,0.953067183494568,1.0,0.0,3.0,1.0,0.0
17678220,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8087368011474609,0.3765715360641479,0.3423507511615753,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9085981845855712,0.5401039719581604,0.5139442086219788,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8430142402648926,0.43149134516716,0.3037435114383697,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8119262456893921,0.3814230859279632,0.3648580014705658,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6172454357147217,0.1639135926961898,0.7592173218727112,284.94940185546875,284.95001220703125,305.28863525390625,298.2253112792969,301.1348876953125,297.26300048828125,284.9493408203125,1.0,0.5503218770027161,1.0,1.0,0.7107691168785095,1.0,-2.7422564029693604,1.3185930252075195,1.4236633777618408,0.6940625309944153,0.9584926962852478,0.9584926962852478,0.0,173.9234161376953,167.0,78284.1796875,0.0,1984.9345703125,1.0,278.1499938964844,282.9867553710937,301.2292175292969,306.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,35878.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220502734184265,1.0,0.0,0.0,3.8685221672058105,3.868548393249512,9.985814131141524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.3466796875,0.0,1789.1790771484375,1895.4371337890625,0.0,2674.573974609375,0.9542393684387208,1.0,0.0,3.0,1.0,0.0
17678280,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8087368011474609,0.3765715360641479,0.3423507511615753,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9085981845855712,0.5401039719581604,0.5139442086219788,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8430142402648926,0.43149134516716,0.3037435114383697,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8119262456893921,0.3814230859279632,0.3648580014705658,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6172454357147217,0.1639135926961898,0.7592173218727112,284.94940185546875,284.95001220703125,305.28863525390625,298.2253112792969,301.1348876953125,297.26300048828125,284.9493408203125,1.0,0.5503218770027161,1.0,1.0,0.7107691168785095,1.0,-2.7422564029693604,1.3185930252075195,1.4236633777618408,0.6940625309944153,0.9584926962852478,0.9584926962852478,0.0,173.9234161376953,167.0,78284.1796875,0.0,1984.9345703125,1.0,278.1499938964844,282.9867553710937,301.2292175292969,306.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,35878.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220502734184265,1.0,0.0,0.0,3.8685221672058105,3.868548393249512,9.985814131141524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.3466796875,0.0,1789.1790771484375,1895.4371337890625,0.0,2674.573974609375,0.9542393684387208,1.0,0.0,3.0,1.0,0.0
17678340,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8124221563339233,0.3763927519321441,0.3420314788818359,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9136386513710022,0.5403507947921753,0.5139772891998291,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8490278720855713,0.4349564909934997,0.3060218393802643,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8161427974700928,0.382113516330719,0.3653457462787628,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6200801134109497,0.1639830470085144,0.758719801902771,284.9486999511719,284.95001220703125,305.30084228515625,298.2132568359375,301.1375427246094,297.2621154785156,284.9486999511719,1.0,0.5481852293014526,1.0,1.0,0.7125483155250549,1.0,-2.7446398735046387,1.3188083171844482,1.4258315563201904,0.6940228939056396,0.9573215842247008,0.9573215842247008,0.0,170.37542724609375,155.0,78266.8671875,0.0,1972.1024169921875,1.0,278.1499938964844,282.9844055175781,301.21588134765625,306.3329467773437,293.1499938964844,293.1499938964844,278.1499938964844,35970.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225451707839966,1.0,0.0,0.0,3.869475841522217,3.869502067565918,9.990737908083247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.85546875,0.0,1791.0921630859375,1895.4371337890625,0.0,2679.16455078125,0.954520583152771,1.0,0.0,3.0,1.0,0.0
17678400,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8124221563339233,0.3763927519321441,0.3420314788818359,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9136386513710022,0.5403507947921753,0.5139772891998291,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8490278720855713,0.4349564909934997,0.3060218393802643,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8161427974700928,0.382113516330719,0.3653457462787628,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6200801134109497,0.1639830470085144,0.758719801902771,284.9486999511719,284.95001220703125,305.30084228515625,298.2132568359375,301.1375427246094,297.2621154785156,284.9486999511719,1.0,0.5481852293014526,1.0,1.0,0.7125483155250549,1.0,-2.7446398735046387,1.3188083171844482,1.4258315563201904,0.6940228939056396,0.9573215842247008,0.9573215842247008,0.0,170.37542724609375,155.0,78266.8671875,0.0,1972.1024169921875,1.0,278.1499938964844,282.9844055175781,301.21588134765625,306.3329467773437,293.1499938964844,293.1499938964844,278.1499938964844,35970.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225451707839966,1.0,0.0,0.0,3.869475841522217,3.869502067565918,9.990737908083247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.85546875,0.0,1791.0921630859375,1895.4371337890625,0.0,2679.16455078125,0.954520583152771,1.0,0.0,3.0,1.0,0.0
17678460,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8201674222946167,0.3763022124767303,0.341659277677536,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9246180057525636,0.540730893611908,0.5140205025672913,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8596582412719727,0.4385227859020233,0.3082665801048279,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8243904709815979,0.3828684687614441,0.3657537698745727,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6259992718696594,0.1641603708267212,0.7580357193946838,284.9488830566406,284.95001220703125,305.3117980957031,298.20135498046875,301.1406555175781,297.262451171875,284.94891357421875,1.0,0.5437654256820679,1.0,1.0,0.7140877842903137,1.0,-2.746611356735229,1.318962812423706,1.4276485443115234,0.6939349174499512,0.9566394686698914,0.9566394686698914,0.0,163.1719207763672,143.0,78236.8203125,0.0,1941.48046875,1.0,278.1499938964844,282.98309326171875,301.2032775878906,306.3179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36007.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229032754898071,1.0,0.0,0.0,3.868997812271118,3.86902379989624,9.988268629967934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.48046875,0.0,1790.79345703125,1895.4371337890625,0.0,2682.487060546875,0.9544426798820496,1.0,0.0,3.0,1.0,0.0
17678520,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8201674222946167,0.3763022124767303,0.341659277677536,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9246180057525636,0.540730893611908,0.5140205025672913,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8596582412719727,0.4385227859020233,0.3082665801048279,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8243904709815979,0.3828684687614441,0.3657537698745727,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6259992718696594,0.1641603708267212,0.7580357193946838,284.9488830566406,284.95001220703125,305.3117980957031,298.20135498046875,301.1406555175781,297.262451171875,284.94891357421875,1.0,0.5437654256820679,1.0,1.0,0.7140877842903137,1.0,-2.746611356735229,1.318962812423706,1.4276485443115234,0.6939349174499512,0.9566394686698914,0.9566394686698914,0.0,163.1719207763672,143.0,78236.8203125,0.0,1941.48046875,1.0,278.1499938964844,282.98309326171875,301.2032775878906,306.3179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36007.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229032754898071,1.0,0.0,0.0,3.868997812271118,3.86902379989624,9.988268629967934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.48046875,0.0,1790.79345703125,1895.4371337890625,0.0,2682.487060546875,0.9544426798820496,1.0,0.0,3.0,1.0,0.0
17678580,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8306422233581543,0.3762707412242889,0.3412738144397735,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9397873878479004,0.5411651730537415,0.5140531063079834,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8738751411437988,0.4421636760234833,0.3105109632015228,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8354745507240295,0.3836656510829925,0.3661309778690338,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.634097695350647,0.1644196510314941,0.7573853731155396,284.9493408203125,284.95001220703125,305.3215026855469,298.18975830078125,301.14361572265625,297.2635192871094,284.9493713378906,1.0,0.5381485223770142,1.0,1.0,0.7156272530555725,1.0,-2.748554944992065,1.3191286325454712,1.4294263124465942,0.693798840045929,0.9563772082328796,0.9563772082328796,0.0,154.07562255859375,131.0,78207.7734375,0.0,1901.90234375,1.0,278.1499938964844,282.9820861816406,301.1913146972656,306.3036193847656,293.1499938964844,293.1499938964844,278.1499938964844,36014.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232066631317139,1.0,0.0,0.0,3.868373394012451,3.868399620056152,9.985045608118526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.65625,0.0,1790.0802001953125,1895.4371337890625,0.0,2685.302001953125,0.9543105363845824,1.0,0.0,3.0,1.0,0.0
17678640,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8306422233581543,0.3762707412242889,0.3412738144397735,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9397873878479004,0.5411651730537415,0.5140531063079834,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8738751411437988,0.4421636760234833,0.3105109632015228,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8354745507240295,0.3836656510829925,0.3661309778690338,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.634097695350647,0.1644196510314941,0.7573853731155396,284.9493408203125,284.95001220703125,305.3215026855469,298.18975830078125,301.14361572265625,297.2635192871094,284.9493713378906,1.0,0.5381485223770142,1.0,1.0,0.7156272530555725,1.0,-2.748554944992065,1.3191286325454712,1.4294263124465942,0.693798840045929,0.9563772082328796,0.9563772082328796,0.0,154.07562255859375,131.0,78207.7734375,0.0,1901.90234375,1.0,278.1499938964844,282.9820861816406,301.1913146972656,306.3036193847656,293.1499938964844,293.1499938964844,278.1499938964844,36014.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232066631317139,1.0,0.0,0.0,3.868373394012451,3.868399620056152,9.985045608118526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.65625,0.0,1790.0802001953125,1895.4371337890625,0.0,2685.302001953125,0.9543105363845824,1.0,0.0,3.0,1.0,0.0
17678700,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.837006688117981,0.3762746453285217,0.3410801589488983,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.948710322380066,0.5413928031921387,0.514061450958252,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8824199438095093,0.444011390209198,0.3116376101970672,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8422081470489502,0.3840773105621338,0.3663121461868286,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6390694379806519,0.1645793318748474,0.7571031451225281,284.9495544433594,284.95001220703125,305.3258361816406,298.18414306640625,301.1449584960937,297.2642517089844,284.9495849609375,1.0,0.534995973110199,1.0,1.0,0.7163969874382019,1.0,-2.7495667934417725,1.3192391395568848,1.4303276538848877,0.6937268972396851,0.956386387348175,0.956386387348175,0.0,148.98867797851562,131.0,78195.7421875,0.0,1879.6260986328125,1.0,278.1499938964844,282.9815673828125,301.1856384277344,306.2969055175781,293.1499938964844,293.1499938964844,278.1499938964844,36012.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233500123023987,1.0,0.0,0.0,3.86819052696228,3.868216753005981,9.984102007365436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.3359375,0.0,1789.830810546875,1895.4371337890625,0.0,2686.632568359375,0.9542684555053712,1.0,0.0,3.0,1.0,0.0
17678760,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.844119131565094,0.3762868642807007,0.3408874869346618,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9581716060638428,0.541621744632721,0.5140646696090698,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8918364644050598,0.4458713233470917,0.312767744064331,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8497347831726074,0.3844938278198242,0.3664909601211548,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.644662082195282,0.1647528558969497,0.7568512558937073,284.94976806640625,284.95001220703125,305.3298645019531,298.1786499023437,301.1462097167969,297.2650146484375,284.9497985839844,1.0,0.5317115187644958,1.0,1.0,0.7171518802642822,1.0,-2.750609397888184,1.3193762302398682,1.431233048439026,0.6936638355255127,0.9564546942710876,0.9564546942710876,0.0,143.70733642578125,119.0,78185.640625,0.0,1856.4703369140625,1.0,278.1499938964844,282.98101806640625,301.1801147460937,306.2904663085937,293.1499938964844,293.1499938964844,278.1499938964844,36007.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234896063804626,1.0,0.0,0.0,3.868122577667236,3.8681488037109375,9.983750715036876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.431640625,0.0,1789.7105712890625,1895.4371337890625,0.0,2687.92822265625,0.9542509317398072,1.0,0.0,3.0,1.0,0.0
17678820,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8524201512336731,0.3763072192668915,0.3406884670257568,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9683941602706908,0.5418596863746643,0.5140622854232788,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.902579128742218,0.4478181600570678,0.3139473795890808,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8585081100463867,0.3849310874938965,0.3666749596595764,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6512275338172913,0.1649463176727295,0.7566215395927429,284.949951171875,284.95001220703125,305.3337097167969,298.1731262207031,301.1474304199219,297.2658996582031,284.9499816894531,1.0,0.5281835198402405,1.0,1.0,0.7179369926452637,1.0,-2.751730442047119,1.3195421695709229,1.4321883916854858,0.6936021447181702,0.9565762877464294,0.9565762877464294,0.0,138.05325317382812,119.0,78177.2734375,0.0,1831.6678466796875,1.0,278.1499938964844,282.9804382324219,301.1745910644531,306.2840881347656,293.1499938964844,293.1499938964844,278.1499938964844,36001.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823632001876831,1.0,0.0,0.0,3.868180513381958,3.868206739425659,9.984049711420084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.8349609375,0.0,1789.73779296875,1895.4371337890625,0.0,2689.24951171875,0.9542608261108398,1.0,0.0,3.0,1.0,0.0
17678880,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8609828352928162,0.3763310313224792,0.3405061066150665,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9779679179191588,0.5420781373977661,0.5140557885169983,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.913977026939392,0.4496233761310577,0.3150395452976227,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8675339221954346,0.3853371143341064,0.3668437004089355,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6580312848091125,0.1651337593793869,0.7564343214035034,284.9501342773437,284.95001220703125,305.3369140625,298.1682434082031,301.1484069824219,297.2667541503906,284.9501342773437,1.0,0.5248544216156006,1.0,1.0,0.7186617255210876,1.0,-2.752792358398437,1.3197120428085327,1.4330803155899048,0.6935490965843201,0.9567201733589172,0.9567201733589172,0.0,132.7386016845703,107.0,78171.109375,0.0,1808.34912109375,1.0,278.1499938964844,282.9798889160156,301.16961669921875,306.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237575888633728,1.0,0.0,0.0,3.868330001831055,3.868356227874756,9.984821645048214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.859375,0.0,1789.8795166015625,1895.4371337890625,0.0,2690.41552734375,0.9542911648750304,1.0,0.0,3.0,1.0,0.0
17678940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8820235729217529,0.3763928413391113,0.3401331305503845,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9975667595863342,0.5425489544868469,0.5140395760536194,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9427127242088318,0.4534083306789398,0.3173283338546753,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8895559310913086,0.3861867487430572,0.3671942353248596,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6748362183570862,0.1655487716197967,0.7561356425285339,284.9499816894531,284.95001220703125,305.3426208496094,298.1586608886719,301.1500244140625,297.26861572265625,284.9499206542969,1.0,0.5177016258239746,1.0,1.0,0.7201715111732483,1.0,-2.7545626163482666,1.3198506832122805,1.4347119331359863,0.6933240294456482,0.9567866921424866,0.9567866921424866,0.0,121.48079681396484,95.0,78153.6015625,0.0,1758.537841796875,1.0,278.1499938964844,282.97833251953125,301.159912109375,306.2674255371094,293.1499938964844,293.1499938964844,278.1499938964844,35994.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240052461624146,1.0,0.0,0.0,3.86876368522644,3.8687899112701416,9.98706127575133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.30859375,0.0,1790.3984375,1895.4371337890625,0.0,2692.714599609375,0.9543828368186952,1.0,0.0,3.0,1.0,0.0
17679000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8820235729217529,0.3763928413391113,0.3401331305503845,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9975667595863342,0.5425489544868469,0.5140395760536194,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9427127242088318,0.4534083306789398,0.3173283338546753,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8895559310913086,0.3861867487430572,0.3671942353248596,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6748362183570862,0.1655487716197967,0.7561356425285339,284.9499816894531,284.95001220703125,305.3426208496094,298.1586608886719,301.1500244140625,297.26861572265625,284.9499206542969,1.0,0.5177016258239746,1.0,1.0,0.7201715111732483,1.0,-2.7545626163482666,1.3198506832122805,1.4347119331359863,0.6933240294456482,0.9567866921424866,0.9567866921424866,0.0,121.48079681396484,95.0,78153.6015625,0.0,1758.537841796875,1.0,278.1499938964844,282.97833251953125,301.159912109375,306.2674255371094,293.1499938964844,293.1499938964844,278.1499938964844,35994.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240052461624146,1.0,0.0,0.0,3.86876368522644,3.8687899112701416,9.98706127575133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.30859375,0.0,1790.3984375,1895.4371337890625,0.0,2692.714599609375,0.9543828368186952,1.0,0.0,3.0,1.0,0.0
17679060,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8987036347389221,0.3763095140457153,0.3398257195949554,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.5449645519256592,0.4912832081317901,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9643784761428832,0.4570711255073547,0.3196813464164734,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9071726202964784,0.3869078159332275,0.3676201999187469,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6883624196052551,0.1658842265605926,0.7563504576683044,284.9281921386719,284.95001220703125,305.346923828125,298.15008544921875,301.1504821777344,297.272705078125,284.9271240234375,1.0,0.5089119076728821,1.0,1.0,0.7216760516166687,1.0,-2.7311434745788574,1.3073350191116333,1.4238085746765137,0.6863853335380554,0.9359678030014038,0.9359678030014038,0.0,113.07183074951172,98.0,77526.109375,0.0,1683.9818115234375,1.0,278.1499938964844,282.9646911621094,301.14825439453125,306.2294921875,293.1499938964844,293.1499938964844,278.1499938964844,36733.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237425088882446,1.0,0.0,0.0,3.848708152770996,3.848734140396118,9.883783604891503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.7958984375,0.0,1771.4691162109375,1895.4371337890625,0.0,2690.275634765625,0.9501429796218872,1.0,0.0,3.0,1.0,0.0
17679120,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8987036347389221,0.3763095140457153,0.3398257195949554,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.5449645519256592,0.4912832081317901,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9643784761428832,0.4570711255073547,0.3196813464164734,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9071726202964784,0.3869078159332275,0.3676201999187469,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6883624196052551,0.1658842265605926,0.7563504576683044,284.9281921386719,284.95001220703125,305.346923828125,298.15008544921875,301.1504821777344,297.272705078125,284.9271240234375,1.0,0.5089119076728821,1.0,1.0,0.7216760516166687,1.0,-2.7311434745788574,1.3073350191116333,1.4238085746765137,0.6863853335380554,0.9359678030014038,0.9359678030014038,0.0,113.07183074951172,98.0,77526.109375,0.0,1683.9818115234375,1.0,278.1499938964844,282.9646911621094,301.14825439453125,306.2294921875,293.1499938964844,293.1499938964844,278.1499938964844,36733.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237425088882446,1.0,0.0,0.0,3.848708152770996,3.848734140396118,9.883783604891503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.7958984375,0.0,1771.4691162109375,1895.4371337890625,0.0,2690.275634765625,0.9501429796218872,1.0,0.0,3.0,1.0,0.0
17679180,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9090421199798584,0.376221090555191,0.3395681381225586,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.5506001710891724,0.4751737415790558,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9771741032600404,0.4607486426830292,0.322090744972229,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9190526008605956,0.3876057267189026,0.3680989742279053,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.6968014240264893,0.1662155091762542,0.7570187449455261,284.9306640625,284.95001220703125,305.349853515625,298.1427307128906,301.1553039550781,297.284912109375,284.9311218261719,1.0,0.5040921568870544,1.0,1.0,0.7231805920600891,1.0,-2.7156357765197754,1.2989047765731812,1.416730880737305,0.6811668276786804,0.9226511716842652,0.9226511716842652,0.0,108.34503173828124,101.0,76845.8515625,0.0,1639.5244140625,1.0,278.1499938964844,282.9766540527344,301.13531494140625,306.1650390625,293.1499938964844,293.1499938964844,278.1499938964844,37086.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221559524536133,1.0,0.0,0.0,3.804450511932373,3.804476261138916,9.657777582106064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.857421875,0.0,1720.36279296875,1895.4371337890625,0.0,2675.55419921875,0.9406424164772034,1.0,0.0,3.0,1.0,0.0
