time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9090421199798584,0.376221090555191,0.3395681381225586,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.5506001710891724,0.4751737415790558,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9771741032600404,0.4607486426830292,0.322090744972229,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9190526008605956,0.3876057267189026,0.3680989742279053,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.6968014240264893,0.1662155091762542,0.7570187449455261,284.9306640625,284.95001220703125,305.349853515625,298.1427307128906,301.1553039550781,297.284912109375,284.9311218261719,1.0,0.5040921568870544,1.0,1.0,0.7231805920600891,1.0,-2.7156357765197754,1.2989047765731812,1.416730880737305,0.6811668276786804,0.9226511716842652,0.9226511716842652,0.0,108.34503173828124,101.0,76845.8515625,0.0,1639.5244140625,1.0,278.1499938964844,282.9766540527344,301.13531494140625,306.1650390625,293.1499938964844,293.1499938964844,278.1499938964844,37086.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221559524536133,1.0,0.0,0.0,3.804450511932373,3.804476261138916,9.657777582106064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.857421875,0.0,1720.36279296875,1895.4371337890625,0.0,2675.55419921875,0.9406424164772034,1.0,0.0,3.0,1.0,0.0
17679300,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9125605821609496,0.3762266039848327,0.3395142257213592,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.5537012219429016,0.4701844751834869,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.981419324874878,0.4626378715038299,0.3233547508716583,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9231109619140624,0.3879878222942352,0.3684000372886657,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6995887160301208,0.166385993361473,0.75754314661026,284.9360046386719,284.95001220703125,305.3507995605469,298.1395263671875,301.1593322753906,297.29412841796875,284.9364929199219,1.0,0.5027629733085632,1.0,1.0,0.7239328622817993,1.0,-2.712079763412476,1.2967820167541504,1.4152976274490356,0.6797828078269958,0.9209921956062316,0.9209921956062316,0.0,106.95516967773438,101.0,76626.390625,0.0,1627.9698486328125,1.0,278.1499938964844,282.9833374023437,301.1318054199219,306.1436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36933.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213556408882141,1.0,0.0,0.0,3.7884230613708496,3.7884485721588135,9.576574484526643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.685546875,0.0,1699.94091796875,1895.4371337890625,0.0,2668.1328125,0.9369682669639589,1.0,0.0,3.0,1.0,0.0
17679360,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.915151596069336,0.3762446343898773,0.3394913375377655,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9990000128746032,0.5566316843032837,0.4666418433189392,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9846912026405334,0.4645415246486664,0.324643611907959,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9261546730995178,0.3883799612522125,0.3687289953231811,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7016746401786804,0.1665726155042648,0.7581827044487,284.9413452148437,284.95001220703125,305.3513488769531,298.13671875,301.1638488769531,297.3037414550781,284.9418029785156,1.0,0.5019819140434265,1.0,1.0,0.72442626953125,1.0,-2.710505247116089,1.2957645654678345,1.4147405624389648,0.6790698170661926,0.921186864376068,0.921186864376068,0.0,106.00983428955078,119.0,76480.6484375,0.0,1621.3380126953125,1.0,278.1499938964844,282.9890441894531,301.1296691894531,306.1288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206955790519714,1.0,0.0,0.0,3.776884078979492,3.776909589767456,9.518327033219976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.330078125,0.0,1684.607177734375,1895.4371337890625,0.0,2662.0146484375,0.9342599511146544,1.0,0.0,3.0,1.0,0.0
17679420,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.908296525478363,0.3763602972030639,0.3396588861942291,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9990000128746032,0.5607085824012756,0.4763677418231964,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9812297224998474,0.4684373140335083,0.3273915946483612,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9196103811264038,0.3892363905906677,0.3696044385433197,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6973220109939575,0.1670161485671997,0.7605184316635132,284.9645080566406,284.95001220703125,305.3514099121094,298.1322631835937,301.1702575683594,297.31597900390625,284.9656982421875,1.0,0.507169783115387,1.0,1.0,0.7254132032394409,1.0,-2.729526996612549,1.3048853874206543,1.424641489982605,0.6835780739784241,0.9383641481399536,0.9383641481399536,0.0,109.12190246582033,137.0,76794.7734375,0.0,1663.3170166015625,1.0,278.1499938964844,283.0044860839844,301.1298522949219,306.1334228515625,293.1499938964844,293.1499938964844,278.1499938964844,35762.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201438188552856,1.0,0.0,0.0,3.780376434326172,3.7804017066955566,9.535937124383054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.6572265625,0.0,1681.2713623046875,1895.4371337890625,0.0,2656.90185546875,0.9345525503158568,1.0,0.0,3.0,1.0,0.0
17679480,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.908296525478363,0.3763602972030639,0.3396588861942291,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9990000128746032,0.5607085824012756,0.4763677418231964,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9812297224998474,0.4684373140335083,0.3273915946483612,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9196103811264038,0.3892363905906677,0.3696044385433197,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6973220109939575,0.1670161485671997,0.7605184316635132,284.9645080566406,284.95001220703125,305.3514099121094,298.1322631835937,301.1702575683594,297.31597900390625,284.9656982421875,1.0,0.507169783115387,1.0,1.0,0.7254132032394409,1.0,-2.729526996612549,1.3048853874206543,1.424641489982605,0.6835780739784241,0.9383641481399536,0.9383641481399536,0.0,109.12190246582033,137.0,76794.7734375,0.0,1663.3170166015625,1.0,278.1499938964844,283.0044860839844,301.1298522949219,306.1334228515625,293.1499938964844,293.1499938964844,278.1499938964844,35762.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201438188552856,1.0,0.0,0.0,3.780376434326172,3.7804017066955566,9.535937124383054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.6572265625,0.0,1681.2713623046875,1895.4371337890625,0.0,2656.90185546875,0.9345525503158568,1.0,0.0,3.0,1.0,0.0
17679540,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8932129740715027,0.376495212316513,0.3400147557258606,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.5606369376182556,0.5004030466079712,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.968979835510254,0.4723687469959259,0.3302960991859436,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.903921127319336,0.390118658542633,0.3706781566143036,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6862272024154663,0.1674583107233047,0.7637047171592712,284.98492431640625,284.95001220703125,305.3500061035156,298.1294860839844,301.16583251953125,297.3067321777344,284.98590087890625,1.0,0.5174959301948547,1.0,1.0,0.7264001369476318,1.0,-2.7674341201782227,1.323407769203186,1.444026231765747,0.6934826374053955,0.9695578217506408,0.9695578217506408,0.0,116.75447845458984,140.0,77783.7890625,0.0,1755.32080078125,1.0,278.1499938964844,283.0075988769531,301.1358947753906,306.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,34741.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215351104736328,1.0,0.0,0.0,3.827143430709839,3.827169179916382,9.7733345683082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.85546875,0.0,1729.4522705078125,1895.4371337890625,0.0,2669.797119140625,0.9443634152412416,1.0,0.0,3.0,1.0,0.0
17679600,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8932129740715027,0.376495212316513,0.3400147557258606,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.5606369376182556,0.5004030466079712,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.968979835510254,0.4723687469959259,0.3302960991859436,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.903921127319336,0.390118658542633,0.3706781566143036,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6862272024154663,0.1674583107233047,0.7637047171592712,284.98492431640625,284.95001220703125,305.3500061035156,298.1294860839844,301.16583251953125,297.3067321777344,284.98590087890625,1.0,0.5174959301948547,1.0,1.0,0.7264001369476318,1.0,-2.7674341201782227,1.323407769203186,1.444026231765747,0.6934826374053955,0.9695578217506408,0.9695578217506408,0.0,116.75447845458984,140.0,77783.7890625,0.0,1755.32080078125,1.0,278.1499938964844,283.0075988769531,301.1358947753906,306.1947631835937,293.1499938964844,293.1499938964844,278.1499938964844,34741.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215351104736328,1.0,0.0,0.0,3.827143430709839,3.827169179916382,9.7733345683082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.85546875,0.0,1729.4522705078125,1895.4371337890625,0.0,2669.797119140625,0.9443634152412416,1.0,0.0,3.0,1.0,0.0
17679660,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8817852139472961,0.3764943778514862,0.3402504324913025,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.5575945377349854,0.5199439525604248,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9592239260673524,0.4761771559715271,0.3331166505813598,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8928908705711365,0.3908872008323669,0.3716433644294739,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.677765429019928,0.1677873432636261,0.7663175463676453,284.9864196777344,284.95001220703125,305.3446655273437,298.1251525878906,301.152587890625,297.2875061035156,284.9862976074219,1.0,0.525563657283783,1.0,1.0,0.7283445596694946,1.0,-2.798861026763916,1.338188886642456,1.46067214012146,0.701458752155304,0.9951928853988647,0.9951928853988647,0.0,123.23960876464844,143.0,78771.1953125,0.0,1834.1451416015625,1.0,278.1499938964844,282.99365234375,301.1386108398437,306.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,34422.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824333667755127,1.0,0.0,0.0,3.8877360820770255,3.887762069702149,1.008525373435987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.587890625,0.0,1801.5262451171875,1895.4371337890625,0.0,2695.763427734375,0.9576933979988098,1.0,0.0,3.0,1.0,0.0
17679720,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8817852139472961,0.3764943778514862,0.3402504324913025,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.5575945377349854,0.5199439525604248,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9592239260673524,0.4761771559715271,0.3331166505813598,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8928908705711365,0.3908872008323669,0.3716433644294739,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.677765429019928,0.1677873432636261,0.7663175463676453,284.9864196777344,284.95001220703125,305.3446655273437,298.1251525878906,301.152587890625,297.2875061035156,284.9862976074219,1.0,0.525563657283783,1.0,1.0,0.7283445596694946,1.0,-2.798861026763916,1.338188886642456,1.46067214012146,0.701458752155304,0.9951928853988647,0.9951928853988647,0.0,123.23960876464844,143.0,78771.1953125,0.0,1834.1451416015625,1.0,278.1499938964844,282.99365234375,301.1386108398437,306.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,34422.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824333667755127,1.0,0.0,0.0,3.8877360820770255,3.887762069702149,1.008525373435987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.587890625,0.0,1801.5262451171875,1895.4371337890625,0.0,2695.763427734375,0.9576933979988098,1.0,0.0,3.0,1.0,0.0
17679780,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8692700862884521,0.3762910068035126,0.3403549790382385,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9922918081283568,0.5537506937980652,0.52573561668396,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9473405480384828,0.4797970950603485,0.3358449935913086,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.880667507648468,0.391470193862915,0.3724889457225799,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6683900356292725,0.1680050492286682,0.7686336636543274,284.97381591796875,284.95001220703125,305.33331298828125,298.1160888671875,301.138916015625,297.2752380371094,284.9727783203125,1.0,0.5317140817642212,1.0,1.0,0.7302889823913574,1.0,-2.812808990478516,1.3441987037658691,1.468610405921936,0.7047146558761597,1.0,1.0,0.0,130.1903839111328,146.0,79318.7890625,0.0,1889.325927734375,1.0,278.1499938964844,282.97369384765625,301.129638671875,306.30792236328125,293.1499938964844,293.1499938964844,278.1499938964844,34868.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271598219871521,1.0,0.0,0.0,3.931468963623047,3.931495666503906,1.0313426628272282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.390625,0.0,1860.32177734375,1895.4371337890625,0.0,2722.0224609375,0.9677591919898988,1.0,0.0,3.0,1.0,0.0
17679840,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8692700862884521,0.3762910068035126,0.3403549790382385,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9922918081283568,0.5537506937980652,0.52573561668396,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9473405480384828,0.4797970950603485,0.3358449935913086,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.880667507648468,0.391470193862915,0.3724889457225799,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6683900356292725,0.1680050492286682,0.7686336636543274,284.97381591796875,284.95001220703125,305.33331298828125,298.1160888671875,301.138916015625,297.2752380371094,284.9727783203125,1.0,0.5317140817642212,1.0,1.0,0.7302889823913574,1.0,-2.812808990478516,1.3441987037658691,1.468610405921936,0.7047146558761597,1.0,1.0,0.0,130.1903839111328,146.0,79318.7890625,0.0,1889.325927734375,1.0,278.1499938964844,282.97369384765625,301.129638671875,306.30792236328125,293.1499938964844,293.1499938964844,278.1499938964844,34868.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271598219871521,1.0,0.0,0.0,3.931468963623047,3.931495666503906,1.0313426628272282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.390625,0.0,1860.32177734375,1895.4371337890625,0.0,2722.0224609375,0.9677591919898988,1.0,0.0,3.0,1.0,0.0
17679900,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8633300065994263,0.3761145174503326,0.3403409123420715,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9862051606178284,0.5525305271148682,0.5244933366775513,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9414274096488952,0.4815374910831451,0.337161511182785,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8748432993888855,0.3916943371295929,0.3728486895561218,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6639149188995361,0.1680578291416168,0.7695620059967041,284.9624938964844,284.95001220703125,305.32550048828125,298.10986328125,301.1324768066406,297.2723083496094,284.9615478515625,1.0,0.5340732932090759,1.0,1.0,0.7312611937522888,1.0,-2.814716339111328,1.3447095155715942,1.470006823539734,0.704800009727478,1.0,1.0,0.0,133.55699157714844,146.0,79421.2109375,0.0,1908.29443359375,1.0,278.1499938964844,282.96197509765625,301.1216125488281,306.3106689453125,293.1499938964844,293.1499938964844,278.1499938964844,35099.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282171487808228,1.0,0.0,0.0,3.9459264278411865,3.945953369140625,1.038941945807892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.3359375,0.0,1880.7119140625,1895.4371337890625,0.0,2731.85546875,0.9711865186691284,1.0,0.0,3.0,1.0,0.0
17679960,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8583875298500061,0.3759187459945678,0.3402825593948364,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9808858633041382,0.5516828298568726,0.5236390233039856,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9365924000740052,0.4832591414451599,0.3384448587894439,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8700268268585205,0.3918967545032501,0.3731625080108642,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6602014303207397,0.1680891811847686,0.7702877521514893,284.95391845703125,284.95001220703125,305.3163146972656,298.10260009765625,301.1258850097656,297.2703857421875,284.9532775878906,1.0,0.5361342430114746,1.0,1.0,0.7322790026664734,1.0,-2.816411018371582,1.3450945615768433,1.4713164567947388,0.7048265933990479,0.9967688918113708,0.9967688918113708,0.0,136.4942626953125,149.0,79472.625,0.0,1925.0814208984373,1.0,278.1499938964844,282.9534606933594,301.1122436523437,306.30682373046875,293.1499938964844,293.1499938964844,278.1499938964844,35369.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829035222530365,1.0,0.0,0.0,3.9550626277923584,3.955089569091797,1.0437585160616436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.55859375,0.0,1894.6771240234373,1895.4371337890625,0.0,2739.466552734375,0.97339528799057,1.0,0.0,3.0,1.0,0.0
17680020,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8534663319587708,0.3756884932518005,0.3401881456375122,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9753632545471193,0.5509735345840454,0.5229535698890686,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9319424629211426,0.4853291809558868,0.3399658799171448,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8652672171592712,0.3921355307102203,0.3735074996948242,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6565174460411072,0.168116956949234,0.7709951996803284,284.9482116699219,284.95001220703125,305.3035888671875,298.0925598144531,301.1175231933594,297.26873779296875,284.9479064941406,1.0,0.5383386015892029,1.0,1.0,0.7335003018379211,1.0,-2.81856656074524,1.3456206321716309,1.4729458093643188,0.7048942446708679,0.9928452372550964,0.9928452372550964,0.0,139.5680389404297,149.0,79492.3671875,0.0,1943.279052734375,1.0,278.1499938964844,282.9478454589844,301.10009765625,306.2971496582031,293.1499938964844,293.1499938964844,278.1499938964844,35650.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829804539680481,1.0,0.0,0.0,3.960280418395996,3.9603073596954346,1.046514171321178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13175.017578125,0.0,1903.7119140625,1895.4371337890625,0.0,2746.626220703125,0.9747579097747804,1.0,0.0,3.0,1.0,0.0
17680080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8506259322166443,0.3755432963371277,0.3401221930980682,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9720691442489624,0.5506185293197632,0.5226277112960815,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.929357647895813,0.4867167472839355,0.3409771025180816,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.862538754940033,0.3922979831695556,0.3737297356128692,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6543999910354614,0.1681354641914367,0.7714160680770874,284.9461669921875,284.95001220703125,305.2940979003906,298.0850830078125,301.1116027832031,297.2679138183594,284.9460144042969,1.0,0.5396929979324341,1.0,1.0,0.734314501285553,1.0,-2.8200836181640625,1.3460142612457275,1.4740694761276243,0.7049636244773865,0.990611970424652,0.990611970424652,0.0,141.4186248779297,152.0,79491.0078125,0.0,1954.5994873046875,1.0,278.1499938964844,282.9457702636719,301.091552734375,306.2889404296875,293.1499938964844,293.1499938964844,278.1499938964844,35791.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302411437034607,1.0,0.0,0.0,3.961756467819214,3.961783647537232,1.047294517775299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13170.8369140625,0.0,1906.7667236328125,1895.4371337890625,0.0,2750.6904296875,0.975188136100769,1.0,0.0,3.0,1.0,0.0
17680140,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.844645082950592,0.3752117156982422,0.3399636447429657,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9648836851119996,0.5499958992004395,0.5221081376075745,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9242435693740844,0.4902160167694092,0.3435089588165283,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8568512797355652,0.3927216529846191,0.3742775321006775,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6499773263931274,0.1681931614875793,0.7723951935768127,284.9447631835937,284.95001220703125,305.26708984375,298.0638732910156,301.0956420898437,297.2664794921875,284.9447937011719,1.0,0.5427818298339844,1.0,1.0,0.7363500595092773,1.0,-2.824146270751953,1.3471428155899048,1.477003574371338,0.7052175998687744,0.986429750919342,0.986429750919342,0.0,145.52066040039062,155.0,79456.0546875,0.0,1980.8616943359373,1.0,278.1499938964844,282.9441833496094,301.0688171386719,306.2644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36002.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311803340911865,1.0,0.0,0.0,3.961125612258911,3.9611527919769287,1.0469609605934238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.8193359375,0.0,1907.664306640625,1895.4371337890625,0.0,2759.436279296875,0.9751983284950256,1.0,0.0,3.0,1.0,0.0
17680200,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.844645082950592,0.3752117156982422,0.3399636447429657,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9648836851119996,0.5499958992004395,0.5221081376075745,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9242435693740844,0.4902160167694092,0.3435089588165283,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8568512797355652,0.3927216529846191,0.3742775321006775,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6499773263931274,0.1681931614875793,0.7723951935768127,284.9447631835937,284.95001220703125,305.26708984375,298.0638732910156,301.0956420898437,297.2664794921875,284.9447937011719,1.0,0.5427818298339844,1.0,1.0,0.7363500595092773,1.0,-2.824146270751953,1.3471428155899048,1.477003574371338,0.7052175998687744,0.986429750919342,0.986429750919342,0.0,145.52066040039062,155.0,79456.0546875,0.0,1980.8616943359373,1.0,278.1499938964844,282.9441833496094,301.0688171386719,306.2644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36002.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311803340911865,1.0,0.0,0.0,3.961125612258911,3.9611527919769287,1.0469609605934238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.8193359375,0.0,1907.664306640625,1895.4371337890625,0.0,2759.436279296875,0.9751983284950256,1.0,0.0,3.0,1.0,0.0
17680260,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8397462368011475,0.3749129772186279,0.3398189842700958,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9587375521659852,0.5495718717575073,0.5218115448951721,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9204540252685548,0.4937482178211212,0.3460510075092315,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8522629737854004,0.3931638896465301,0.3748244345188141,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.646414041519165,0.1682749539613723,0.7733768224716187,284.9457702636719,284.95001220703125,305.2356872558594,298.0393371582031,301.0783386230469,297.265625,284.9458312988281,1.0,0.5455806255340576,1.0,1.0,0.7380302548408508,1.0,-2.828508377075196,1.348583102226257,1.4799253940582275,0.7057064771652222,0.9840561151504515,0.9840561151504515,0.0,149.10548400878906,158.0,79400.3515625,0.0,2005.1884765625,1.0,278.1499938964844,282.9447937011719,301.0436706542969,306.2357482910156,293.1499938964844,293.1499938964844,278.1499938964844,36073.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320189714431763,1.0,0.0,0.0,3.957786321640015,3.957813501358032,1.0451965408719843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.75,0.0,1903.9130859375,1895.4371337890625,0.0,2767.248046875,0.97450053691864,1.0,0.0,3.0,1.0,0.0
17680320,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8397462368011475,0.3749129772186279,0.3398189842700958,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9587375521659852,0.5495718717575073,0.5218115448951721,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9204540252685548,0.4937482178211212,0.3460510075092315,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8522629737854004,0.3931638896465301,0.3748244345188141,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.646414041519165,0.1682749539613723,0.7733768224716187,284.9457702636719,284.95001220703125,305.2356872558594,298.0393371582031,301.0783386230469,297.265625,284.9458312988281,1.0,0.5455806255340576,1.0,1.0,0.7380302548408508,1.0,-2.828508377075196,1.348583102226257,1.4799253940582275,0.7057064771652222,0.9840561151504515,0.9840561151504515,0.0,149.10548400878906,158.0,79400.3515625,0.0,2005.1884765625,1.0,278.1499938964844,282.9447937011719,301.0436706542969,306.2357482910156,293.1499938964844,293.1499938964844,278.1499938964844,36073.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320189714431763,1.0,0.0,0.0,3.957786321640015,3.957813501358032,1.0451965408719843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.75,0.0,1903.9130859375,1895.4371337890625,0.0,2767.248046875,0.97450053691864,1.0,0.0,3.0,1.0,0.0
17680380,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8354030251502991,0.3746213316917419,0.3396757841110229,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9530739784240724,0.5491961240768433,0.5215736627578735,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9173404574394226,0.4972885251045227,0.3485945761203766,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.84824138879776,0.3936038613319397,0.3753634989261627,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6433069705963135,0.1683721542358398,0.7743901610374451,284.9467163085937,284.95001220703125,305.2003479003906,298.0118408203125,301.0593566894531,297.26495361328125,284.94677734375,1.0,0.5482343435287476,1.0,1.0,0.7397104501724243,1.0,-2.832972764968872,1.3500903844833374,1.4828822612762451,0.7062248587608337,0.9823994636535645,0.9823994636535645,0.0,152.448974609375,161.0,79335.0,0.0,2028.5888671875,1.0,278.1499938964844,282.9454040527344,301.01617431640625,306.2040710449219,293.1499938964844,293.1499938964844,278.1499938964844,36095.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328923583030701,1.0,0.0,0.0,3.954023361206055,3.954050302505493,1.0432099770696368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13112.3095703125,0.0,1899.2203369140625,1895.4371337890625,0.0,2775.38671875,0.9736691117286682,1.0,0.0,3.0,1.0,0.0
17680440,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8354030251502991,0.3746213316917419,0.3396757841110229,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9530739784240724,0.5491961240768433,0.5215736627578735,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9173404574394226,0.4972885251045227,0.3485945761203766,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.84824138879776,0.3936038613319397,0.3753634989261627,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6433069705963135,0.1683721542358398,0.7743901610374451,284.9467163085937,284.95001220703125,305.2003479003906,298.0118408203125,301.0593566894531,297.26495361328125,284.94677734375,1.0,0.5482343435287476,1.0,1.0,0.7397104501724243,1.0,-2.832972764968872,1.3500903844833374,1.4828822612762451,0.7062248587608337,0.9823994636535645,0.9823994636535645,0.0,152.448974609375,161.0,79335.0,0.0,2028.5888671875,1.0,278.1499938964844,282.9454040527344,301.01617431640625,306.2040710449219,293.1499938964844,293.1499938964844,278.1499938964844,36095.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328923583030701,1.0,0.0,0.0,3.954023361206055,3.954050302505493,1.0432099770696368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13112.3095703125,0.0,1899.2203369140625,1895.4371337890625,0.0,2775.38671875,0.9736691117286682,1.0,0.0,3.0,1.0,0.0
17680500,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8333612084388733,0.3744741976261139,0.3396022021770477,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9503440260887146,0.5490099787712097,0.5214585661888123,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9159412384033204,0.4990580976009369,0.3498651385307312,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8463643193244934,0.3938196003437042,0.375628113746643,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6418626308441162,0.1684236228466034,0.7749035954475403,284.9470520019531,284.95001220703125,305.1813049316406,297.9970703125,301.0492248535156,297.2646179199219,284.94708251953125,1.0,0.5495280623435974,1.0,1.0,0.7405505776405334,1.0,-2.8352081775665283,1.350850224494934,1.4843579530715942,0.7064817547798157,0.981625497341156,0.981625497341156,0.0,154.07168579101562,161.0,79298.6640625,0.0,2040.0836181640625,1.0,278.1499938964844,282.9455871582031,301.00152587890625,306.1871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36101.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333495855331421,1.0,0.0,0.0,3.95206618309021,3.952093124389648,1.042177473209449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.125,0.0,1896.73583984375,1895.4371337890625,0.0,2779.648681640625,0.973231554031372,1.0,0.0,3.0,1.0,0.0
17680560,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8313879370689392,0.3743245601654053,0.3395259082317352,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.947667956352234,0.5488194823265076,0.5213404893875122,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9146268963813782,0.5008249282836914,0.3511335849761963,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.844558835029602,0.394030213356018,0.3758875131607055,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6404774785041809,0.1684760451316833,0.7754186391830444,284.9472351074219,284.95001220703125,305.16143798828125,297.9817199707031,301.0386657714844,297.2643127441406,284.947265625,1.0,0.5508021712303162,1.0,1.0,0.7414208650588989,1.0,-2.837430238723755,1.3515948057174685,1.485835313796997,0.7067195177078247,0.9808244705200196,0.9808244705200196,0.0,155.668701171875,164.0,79259.1875,0.0,2051.44921875,1.0,278.1499938964844,282.9457092285156,300.9862060546875,306.1693115234375,293.1499938964844,293.1499938964844,278.1499938964844,36106.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338100910186768,1.0,0.0,0.0,3.950019359588623,3.9500463008880615,1.0410982440589578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.1259765625,0.0,1894.1326904296875,1895.4371337890625,0.0,2783.94189453125,0.972772777080536,1.0,0.0,3.0,1.0,0.0
17680620,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276018500328064,0.3740144371986389,0.3393624722957611,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.942440629005432,0.5484139323234558,0.5210825204849243,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.912201762199402,0.5043472051620483,0.3536616563796997,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8411179184913635,0.3944312334060669,0.3763861954212188,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6378495097160339,0.1685811132192611,0.7764443755149841,284.94732666015625,284.95001220703125,305.119384765625,297.9493103027344,301.016357421875,297.2636413574219,284.94732666015625,1.0,0.5532989501953125,1.0,1.0,0.7431615591049194,1.0,-2.8417954444885254,1.3530540466308594,1.4887415170669556,0.707160472869873,0.9790946841239928,0.9790946841239928,0.0,158.80535888671875,167.0,79171.2109375,0.0,2073.82275390625,1.0,278.1499938964844,282.94580078125,300.9537353515625,306.13104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36116.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347340226173401,1.0,0.0,0.0,3.945556402206421,3.94558358192444,1.038747086568037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.8349609375,0.0,1888.4605712890625,1895.4371337890625,0.0,2792.556884765625,0.9717716574668884,1.0,0.0,3.0,1.0,0.0
17680680,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276018500328064,0.3740144371986389,0.3393624722957611,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.942440629005432,0.5484139323234558,0.5210825204849243,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.912201762199402,0.5043472051620483,0.3536616563796997,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8411179184913635,0.3944312334060669,0.3763861954212188,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6378495097160339,0.1685811132192611,0.7764443755149841,284.94732666015625,284.95001220703125,305.119384765625,297.9493103027344,301.016357421875,297.2636413574219,284.94732666015625,1.0,0.5532989501953125,1.0,1.0,0.7431615591049194,1.0,-2.8417954444885254,1.3530540466308594,1.4887415170669556,0.707160472869873,0.9790946841239928,0.9790946841239928,0.0,158.80535888671875,167.0,79171.2109375,0.0,2073.82275390625,1.0,278.1499938964844,282.94580078125,300.9537353515625,306.13104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36116.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347340226173401,1.0,0.0,0.0,3.945556402206421,3.94558358192444,1.038747086568037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.8349609375,0.0,1888.4605712890625,1895.4371337890625,0.0,2792.556884765625,0.9717716574668884,1.0,0.0,3.0,1.0,0.0
17680740,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8239539265632629,0.3736936748027801,0.3391889035701751,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9373183846473694,0.5479816794395447,0.5208001732826233,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9099618196487428,0.507858395576477,0.3561813831329345,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8378345370292664,0.3948130011558532,0.3768661618232727,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6353516578674316,0.1686845421791076,0.7774608135223389,284.9472351074219,284.95001220703125,305.0746154785156,297.9150085449219,300.99298095703125,297.2629699707031,284.9472351074219,1.0,0.5557577013969421,1.0,1.0,0.7449021935462952,1.0,-2.846074104309082,1.354483723640442,1.49159038066864,0.7075641751289368,0.9771904349327089,0.9771904349327089,0.0,161.91294860839844,170.0,79074.265625,0.0,2095.977783203125,1.0,278.1499938964844,282.94586181640625,300.9196472167969,306.09051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36128.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357113599777222,1.0,0.0,0.0,3.940667390823364,3.9406943321228014,1.0361743534303969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.4169921875,0.0,1882.2696533203125,1895.4371337890625,0.0,2801.673828125,0.9706752300262452,1.0,0.0,3.0,1.0,0.0
17680800,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8239539265632629,0.3736936748027801,0.3391889035701751,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9373183846473694,0.5479816794395447,0.5208001732826233,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9099618196487428,0.507858395576477,0.3561813831329345,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8378345370292664,0.3948130011558532,0.3768661618232727,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6353516578674316,0.1686845421791076,0.7774608135223389,284.9472351074219,284.95001220703125,305.0746154785156,297.9150085449219,300.99298095703125,297.2629699707031,284.9472351074219,1.0,0.5557577013969421,1.0,1.0,0.7449021935462952,1.0,-2.846074104309082,1.354483723640442,1.49159038066864,0.7075641751289368,0.9771904349327089,0.9771904349327089,0.0,161.91294860839844,170.0,79074.265625,0.0,2095.977783203125,1.0,278.1499938964844,282.94586181640625,300.9196472167969,306.09051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36128.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357113599777222,1.0,0.0,0.0,3.940667390823364,3.9406943321228014,1.0361743534303969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.4169921875,0.0,1882.2696533203125,1895.4371337890625,0.0,2801.673828125,0.9706752300262452,1.0,0.0,3.0,1.0,0.0
17680860,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8204111456871033,0.3733614981174469,0.3390047252178192,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9323042035102844,0.5475199222564697,0.5204904079437256,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9078831076622008,0.5113575458526611,0.3586923480033874,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8346832394599915,0.3951744139194488,0.3773266077041626,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6329623460769653,0.1687853187322616,0.7784640789031982,284.947021484375,284.95001220703125,305.0275573730469,297.879150390625,300.9685363769531,297.2622375488281,284.947021484375,1.0,0.5581825375556946,1.0,1.0,0.746675431728363,1.0,-2.8502564430236816,1.3558671474456787,1.494389295578003,0.7079126834869385,0.975085437297821,0.975085437297821,0.0,164.999267578125,173.0,78967.734375,0.0,2117.9326171875,1.0,278.1499938964844,282.94598388671875,300.884033203125,306.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36143.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367091417312622,1.0,0.0,0.0,3.9352622032165527,3.935289144515991,1.0333337741030846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.7880859375,0.0,1875.4525146484373,1895.4371337890625,0.0,2810.98486328125,0.9694637656211852,1.0,0.0,3.0,1.0,0.0
17680920,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8204111456871033,0.3733614981174469,0.3390047252178192,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9323042035102844,0.5475199222564697,0.5204904079437256,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9078831076622008,0.5113575458526611,0.3586923480033874,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8346832394599915,0.3951744139194488,0.3773266077041626,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6329623460769653,0.1687853187322616,0.7784640789031982,284.947021484375,284.95001220703125,305.0275573730469,297.879150390625,300.9685363769531,297.2622375488281,284.947021484375,1.0,0.5581825375556946,1.0,1.0,0.746675431728363,1.0,-2.8502564430236816,1.3558671474456787,1.494389295578003,0.7079126834869385,0.975085437297821,0.975085437297821,0.0,164.999267578125,173.0,78967.734375,0.0,2117.9326171875,1.0,278.1499938964844,282.94598388671875,300.884033203125,306.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,36143.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367091417312622,1.0,0.0,0.0,3.9352622032165527,3.935289144515991,1.0333337741030846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.7880859375,0.0,1875.4525146484373,1895.4371337890625,0.0,2810.98486328125,0.9694637656211852,1.0,0.0,3.0,1.0,0.0
17680980,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8169460296630859,0.3730141222476959,0.3388063609600067,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9274049997329712,0.5470162034034729,0.5201410055160522,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9059484004974364,0.5148376822471619,0.3611898124217987,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8316428065299988,0.3955079615116119,0.3777602016925812,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6306654214859009,0.1688812971115112,0.7794443964958191,284.9468078613281,284.95001220703125,304.9786376953125,297.84210205078125,300.94305419921875,297.261474609375,284.9468078613281,1.0,0.5605697631835938,1.0,1.0,0.7484486103057861,1.0,-2.854300737380981,1.3571981191635132,1.4971026182174685,0.7081972360610962,0.9727944135665894,0.9727944135665894,0.0,168.06471252441406,176.0,78850.4765625,0.0,2139.61328125,1.0,278.1499938964844,282.9462890625,300.84686279296875,306.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36157.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376814723014832,1.0,0.0,0.0,3.929171085357666,3.929198026657105,1.0301373549737036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.7861328125,0.0,1867.7733154296875,1895.4371337890625,0.0,2820.06103515625,0.9680989384651184,1.0,0.0,3.0,1.0,0.0
17681040,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8169460296630859,0.3730141222476959,0.3388063609600067,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9274049997329712,0.5470162034034729,0.5201410055160522,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9059484004974364,0.5148376822471619,0.3611898124217987,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8316428065299988,0.3955079615116119,0.3777602016925812,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6306654214859009,0.1688812971115112,0.7794443964958191,284.9468078613281,284.95001220703125,304.9786376953125,297.84210205078125,300.94305419921875,297.261474609375,284.9468078613281,1.0,0.5605697631835938,1.0,1.0,0.7484486103057861,1.0,-2.854300737380981,1.3571981191635132,1.4971026182174685,0.7081972360610962,0.9727944135665894,0.9727944135665894,0.0,168.06471252441406,176.0,78850.4765625,0.0,2139.61328125,1.0,278.1499938964844,282.9462890625,300.84686279296875,306.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36157.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376814723014832,1.0,0.0,0.0,3.929171085357666,3.929198026657105,1.0301373549737036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.7861328125,0.0,1867.7733154296875,1895.4371337890625,0.0,2820.06103515625,0.9680989384651184,1.0,0.0,3.0,1.0,0.0
