time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.815231204032898,0.3728370070457458,0.3387041091918945,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9250001907348632,0.5467548370361328,0.5199573636054993,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.90502667427063,0.516573965549469,0.3624357581138611,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8301568627357483,0.3956685364246368,0.3779711127281189,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6295444369316101,0.168928176164627,0.7799296975135803,284.9467163085937,284.95001220703125,304.9535827636719,297.8232116699219,300.93017578125,297.2610778808594,284.9467163085937,1.0,0.5617550015449524,1.0,1.0,0.7493352293968201,1.0,-2.856290340423584,1.3578519821166992,1.4984382390975952,0.7083284854888916,0.971625030040741,0.971625030040741,0.0,169.59640502929688,176.0,78789.9765625,0.0,2150.4169921875,1.0,278.1499938964844,282.94647216796875,300.8280639648437,305.9794921875,293.1499938964844,293.1499938964844,278.1499938964844,36164.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381766676902771,1.0,0.0,0.0,3.925987958908081,3.926014661788941,1.028469000630139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.9189453125,0.0,1863.763671875,1895.4371337890625,0.0,2824.684814453125,0.967384934425354,1.0,0.0,3.0,1.0,0.0
17681160,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8135254979133606,0.3726565837860107,0.3385988473892212,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.922629177570343,0.5464839339256287,0.5197647213935852,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.90413498878479,0.518305242061615,0.3636783063411712,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8286921381950378,0.3958228826522827,0.3781761527061462,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.628440797328949,0.1689738631248474,0.7804095149040222,284.9466247558594,284.95001220703125,304.92822265625,297.8041687011719,300.9170837402344,297.2607116699219,284.9466247558594,1.0,0.5629329085350037,1.0,1.0,0.750228226184845,1.0,-2.858248710632324,1.358492374420166,1.4997564554214478,0.7084417343139648,0.970430314540863,0.970430314540863,0.0,171.12533569335938,179.0,78727.5625,0.0,2161.16845703125,1.0,278.1499938964844,282.9467163085937,300.8090209960937,305.95611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36170.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386667370796204,1.0,0.0,0.0,3.9226808547973633,3.922707557678223,1.02673698165745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.6806640625,0.0,1859.598388671875,1895.4371337890625,0.0,2829.26123046875,0.9666430354118348,1.0,0.0,3.0,1.0,0.0
17681220,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8112149834632874,0.3724055588245392,0.33845055103302,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9194628596305848,0.5460995435714722,0.5194876194000244,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9029688835144044,0.5206524133682251,0.3653629720211029,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8267309665679932,0.3960224092006683,0.3784450590610504,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6269652247428894,0.1690340340137481,0.7810530662536621,284.946533203125,284.95001220703125,304.893310546875,297.7781066894531,300.8990783691406,297.2601623535156,284.946533203125,1.0,0.564522922039032,1.0,1.0,0.7514426708221436,1.0,-2.860859632492065,1.3593428134918213,1.501516819000244,0.7085737586021423,0.968780279159546,0.968780279159546,0.0,173.20071411132812,179.0,78640.203125,0.0,2175.703857421875,1.0,278.1499938964844,282.9471130371094,300.7829284667969,305.92388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36178.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393233418464661,1.0,0.0,0.0,3.9179980754852295,3.918024778366089,1.024287143991387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.412109375,0.0,1853.7005615234373,1895.4371337890625,0.0,2835.3935546875,0.965592086315155,1.0,0.0,3.0,1.0,0.0
17681280,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8101292848587036,0.3722851574420929,0.3383786678314209,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9179975390434264,0.545911967754364,0.5193509459495544,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.902436912059784,0.5217533111572266,0.3661532700061798,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.825819194316864,0.3961119651794433,0.3785675168037414,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6262799501419067,0.1690614968538284,0.7813520431518555,284.9465026855469,284.95001220703125,304.8767395019531,297.7657775878906,300.8905334472656,297.2599182128906,284.9465026855469,1.0,0.5652662515640259,1.0,1.0,0.75201416015625,1.0,-2.86206579208374,1.359734296798706,1.5023316144943235,0.7086271047592163,0.9679983258247375,0.9679983258247375,0.0,174.17591857910156,182.0,78598.234375,0.0,2182.507568359375,1.0,278.1499938964844,282.94732666015625,300.77056884765625,305.9085693359375,293.1499938964844,293.1499938964844,278.1499938964844,36181.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396274447441101,1.0,0.0,0.0,3.915725946426392,3.915752649307251,1.0230993439108715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.37109375,0.0,1850.8380126953125,1895.4371337890625,0.0,2838.234619140625,0.9650818705558776,1.0,0.0,3.0,1.0,0.0
17681340,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8067315816879272,0.3719021379947662,0.3381481170654297,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9135311841964722,0.5453068017959595,0.5189058184623718,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.90081787109375,0.5251843929290771,0.3686163425445556,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8230105638504028,0.3963795006275177,0.3789385259151459,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6241706013679504,0.1691450327634811,0.7822763323783875,284.9464416503906,284.95001220703125,304.8246459960937,297.72723388671875,300.8638000488281,297.2591247558594,284.9464416503906,1.0,0.5675752758979797,1.0,1.0,0.753800094127655,1.0,-2.8657710552215576,1.3609334230422974,1.5048376321792605,0.7087730765342712,0.9655630588531494,0.9655630588531494,0.0,177.2229766845703,185.0,78465.734375,0.0,2203.693359375,1.0,278.1499938964844,282.9480895996094,300.7320251464844,305.860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36189.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405733704566956,1.0,0.0,0.0,3.908503770828247,3.9085304737091056,1.019329033624672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.6435546875,0.0,1841.74853515625,1895.4371337890625,0.0,2847.07275390625,0.9634590744972228,1.0,0.0,3.0,1.0,0.0
17681400,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8067315816879272,0.3719021379947662,0.3381481170654297,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9135311841964722,0.5453068017959595,0.5189058184623718,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.90081787109375,0.5251843929290771,0.3686163425445556,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8230105638504028,0.3963795006275177,0.3789385259151459,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6241706013679504,0.1691450327634811,0.7822763323783875,284.9464416503906,284.95001220703125,304.8246459960937,297.72723388671875,300.8638000488281,297.2591247558594,284.9464416503906,1.0,0.5675752758979797,1.0,1.0,0.753800094127655,1.0,-2.8657710552215576,1.3609334230422974,1.5048376321792605,0.7087730765342712,0.9655630588531494,0.9655630588531494,0.0,177.2229766845703,185.0,78465.734375,0.0,2203.693359375,1.0,278.1499938964844,282.9480895996094,300.7320251464844,305.860595703125,293.1499938964844,293.1499938964844,278.1499938964844,36189.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405733704566956,1.0,0.0,0.0,3.908503770828247,3.9085304737091056,1.019329033624672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.6435546875,0.0,1841.74853515625,1895.4371337890625,0.0,2847.07275390625,0.9634590744972228,1.0,0.0,3.0,1.0,0.0
17681460,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8033328056335449,0.3715115487575531,0.3379109501838684,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9092599153518676,0.5446803569793701,0.5184407830238342,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.899262547492981,0.5286057591438293,0.3710725009441376,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8202577829360962,0.3966332972049713,0.3792966604232788,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6221035718917847,0.1692260354757309,0.7831899523735046,284.9464111328125,284.95001220703125,304.7723388671875,297.6888732910156,300.8370056152344,297.2583312988281,284.9464111328125,1.0,0.5698676109313965,1.0,1.0,0.7555704712867737,1.0,-2.86940598487854,1.3621150255203247,1.507290959358215,0.7089011073112488,0.9631531834602356,0.9631531834602356,0.0,180.27114868164065,188.0,78332.1953125,0.0,2224.81787109375,1.0,278.1499938964844,282.94891357421875,300.693603515625,305.8125915527344,293.1499938964844,293.1499938964844,278.1499938964844,36195.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841492772102356,1.0,0.0,0.0,3.901158809661865,3.9011852741241455,1.0155014251722605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.94921875,0.0,1832.5223388671875,1895.4371337890625,0.0,2855.665283203125,0.9618071913719176,1.0,0.0,3.0,1.0,0.0
17681520,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8033328056335449,0.3715115487575531,0.3379109501838684,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9092599153518676,0.5446803569793701,0.5184407830238342,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.899262547492981,0.5286057591438293,0.3710725009441376,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8202577829360962,0.3966332972049713,0.3792966604232788,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6221035718917847,0.1692260354757309,0.7831899523735046,284.9464111328125,284.95001220703125,304.7723388671875,297.6888732910156,300.8370056152344,297.2583312988281,284.9464111328125,1.0,0.5698676109313965,1.0,1.0,0.7555704712867737,1.0,-2.86940598487854,1.3621150255203247,1.507290959358215,0.7089011073112488,0.9631531834602356,0.9631531834602356,0.0,180.27114868164065,188.0,78332.1953125,0.0,2224.81787109375,1.0,278.1499938964844,282.94891357421875,300.693603515625,305.8125915527344,293.1499938964844,293.1499938964844,278.1499938964844,36195.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841492772102356,1.0,0.0,0.0,3.901158809661865,3.9011852741241455,1.0155014251722605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.94921875,0.0,1832.5223388671875,1895.4371337890625,0.0,2855.665283203125,0.9618071913719176,1.0,0.0,3.0,1.0,0.0
17681580,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8000005483627319,0.3711110055446625,0.337664783000946,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9052122235298156,0.5440254807472229,0.5179487466812134,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8977697491645813,0.5320125818252563,0.3735183775424957,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8175514340400696,0.3968685269355774,0.3796371817588806,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6200722455978394,0.1693036556243896,0.7840881943702698,284.9464416503906,284.95001220703125,304.72021484375,297.651123046875,300.81036376953125,297.2575378417969,284.94647216796875,1.0,0.572138786315918,1.0,1.0,0.7573408484458923,1.0,-2.8729472160339355,1.363261342048645,1.5096858739852903,0.7090007662773132,0.9608212113380432,0.9608212113380432,0.0,183.3154754638672,191.0,78199.28125,0.0,2245.8115234375,1.0,278.1499938964844,282.94989013671875,300.65576171875,305.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36198.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423784971237183,1.0,0.0,0.0,3.8937599658966064,3.893786430358887,1.0116531257153838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.751953125,0.0,1823.2337646484373,1895.4371337890625,0.0,2863.945556640625,0.9601421356201172,1.0,0.0,3.0,1.0,0.0
17681640,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8000005483627319,0.3711110055446625,0.337664783000946,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9052122235298156,0.5440254807472229,0.5179487466812134,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8977697491645813,0.5320125818252563,0.3735183775424957,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8175514340400696,0.3968685269355774,0.3796371817588806,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6200722455978394,0.1693036556243896,0.7840881943702698,284.9464416503906,284.95001220703125,304.72021484375,297.651123046875,300.81036376953125,297.2575378417969,284.94647216796875,1.0,0.572138786315918,1.0,1.0,0.7573408484458923,1.0,-2.8729472160339355,1.363261342048645,1.5096858739852903,0.7090007662773132,0.9608212113380432,0.9608212113380432,0.0,183.3154754638672,191.0,78199.28125,0.0,2245.8115234375,1.0,278.1499938964844,282.94989013671875,300.65576171875,305.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36198.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423784971237183,1.0,0.0,0.0,3.8937599658966064,3.893786430358887,1.0116531257153838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.751953125,0.0,1823.2337646484373,1895.4371337890625,0.0,2863.945556640625,0.9601421356201172,1.0,0.0,3.0,1.0,0.0
17681700,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7983605861663818,0.3709080517292022,0.3375393152236938,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9032812118530272,0.5436905026435852,0.5176956653594971,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8970451951026917,0.5337125658988953,0.3747388124465942,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8162122964859009,0.3969812989234924,0.3798028230667114,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6190667748451233,0.1693416088819503,0.7845336198806763,284.9465026855469,284.95001220703125,304.6943664550781,297.632568359375,300.7971496582031,297.2571716308594,284.9465026855469,1.0,0.5732683539390564,1.0,1.0,0.7582260370254517,1.0,-2.874692678451538,1.363825440406799,1.5108672380447388,0.7090455889701843,0.9596837759017944,0.9596837759017944,0.0,184.83816528320312,191.0,78133.3515625,0.0,2256.286865234375,1.0,278.1499938964844,282.95037841796875,300.6370544433594,305.7415771484375,293.1499938964844,293.1499938964844,278.1499938964844,36199.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428009152412415,1.0,0.0,0.0,3.890069484710693,3.8900959491729736,1.0097363656313971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.392578125,0.0,1818.6064453125,1895.4371337890625,0.0,2867.89501953125,0.9593109488487244,1.0,0.0,3.0,1.0,0.0
17681760,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7967361211776733,0.3707018792629242,0.3374111950397491,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9013999104499816,0.5433451533317566,0.5174334049224854,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8963242173194885,0.5353895425796509,0.3759461045265198,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8148788213729858,0.3970887660980224,0.3799636662006378,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6180652976036072,0.169378250837326,0.7849739789962769,284.946533203125,284.95001220703125,304.668701171875,297.6142578125,300.78399658203125,297.2566833496094,284.9465637207031,1.0,0.5743914246559143,1.0,1.0,0.7591150403022766,1.0,-2.876396894454956,1.3643698692321775,1.5120270252227783,0.7090798616409302,0.9585676789283752,0.9585676789283752,0.0,186.3611602783203,194.0,78068.015625,0.0,2266.70361328125,1.0,278.1499938964844,282.9508972167969,300.61865234375,305.7183532714844,293.1499938964844,293.1499938964844,278.1499938964844,36199.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432139754295349,1.0,0.0,0.0,3.886388063430786,3.8864145278930655,1.007826085697161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.291015625,0.0,1813.99365234375,1895.4371337890625,0.0,2871.7578125,0.958481788635254,1.0,0.0,3.0,1.0,0.0
17681820,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7935298681259155,0.3702800273895263,0.3371471464633941,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8976806402206421,0.5426228642463684,0.5168817639350891,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.894881546497345,0.538659930229187,0.3783129155635834,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8122208118438721,0.3972892165184021,0.3802723884582519,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6160677671432495,0.1694476306438446,0.7858402132987976,284.9466247558594,284.95001220703125,304.61822509765625,297.5787048339844,300.7579040527344,297.2554016113281,284.9466552734375,1.0,0.5766180753707886,1.0,1.0,0.7608930468559265,1.0,-2.879673480987549,1.3653985261917114,1.514274835586548,0.7091222405433655,0.9563822746276855,0.9563822746276855,0.0,189.4116668701172,197.0,77938.84375,0.0,2287.36474609375,1.0,278.1499938964844,282.9519958496094,300.5828552246094,305.6729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36197.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439981937408447,1.0,0.0,0.0,3.879075050354004,3.879101514816284,1.0040369033958996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.828125,0.0,1804.8463134765625,1895.4371337890625,0.0,2879.09228515625,0.9568339586257936,1.0,0.0,3.0,1.0,0.0
17681880,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7935298681259155,0.3702800273895263,0.3371471464633941,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8976806402206421,0.5426228642463684,0.5168817639350891,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.894881546497345,0.538659930229187,0.3783129155635834,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8122208118438721,0.3972892165184021,0.3802723884582519,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6160677671432495,0.1694476306438446,0.7858402132987976,284.9466247558594,284.95001220703125,304.61822509765625,297.5787048339844,300.7579040527344,297.2554016113281,284.9466552734375,1.0,0.5766180753707886,1.0,1.0,0.7608930468559265,1.0,-2.879673480987549,1.3653985261917114,1.514274835586548,0.7091222405433655,0.9563822746276855,0.9563822746276855,0.0,189.4116668701172,197.0,77938.84375,0.0,2287.36474609375,1.0,278.1499938964844,282.9519958496094,300.5828552246094,305.6729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36197.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439981937408447,1.0,0.0,0.0,3.879075050354004,3.879101514816284,1.0040369033958996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.828125,0.0,1804.8463134765625,1895.4371337890625,0.0,2879.09228515625,0.9568339586257936,1.0,0.0,3.0,1.0,0.0
17681940,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7903806567192078,0.3698459565639496,0.3368728160858154,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.894015371799469,0.5418621301651001,0.5162947177886963,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8934343457221985,0.5418320298194885,0.3806123733520508,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8095670342445374,0.3974715769290924,0.3805645704269409,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6140698790550232,0.1695112586021423,0.7866840958595276,284.9467468261719,284.95001220703125,304.5691833496094,297.5447692871094,300.7322998046875,297.2537536621094,284.9467468261719,1.0,0.5788182020187378,1.0,1.0,0.7626710534095764,1.0,-2.882766962051392,1.3663426637649536,1.516424298286438,0.7091324925422668,0.9542712569236756,0.9542712569236756,0.0,192.4678192138672,200.0,77812.5625,0.0,2307.77880859375,1.0,278.1499938964844,282.9531555175781,300.5485534667969,305.62921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36195.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447150588035583,1.0,0.0,0.0,3.8718554973602295,3.87188172340393,1.0003029728977708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.556640625,0.0,1795.837646484375,1895.4371337890625,0.0,2885.798095703125,0.9552067518234252,1.0,0.0,3.0,1.0,0.0
17682000,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7903806567192078,0.3698459565639496,0.3368728160858154,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.894015371799469,0.5418621301651001,0.5162947177886963,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8934343457221985,0.5418320298194885,0.3806123733520508,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8095670342445374,0.3974715769290924,0.3805645704269409,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6140698790550232,0.1695112586021423,0.7866840958595276,284.9467468261719,284.95001220703125,304.5691833496094,297.5447692871094,300.7322998046875,297.2537536621094,284.9467468261719,1.0,0.5788182020187378,1.0,1.0,0.7626710534095764,1.0,-2.882766962051392,1.3663426637649536,1.516424298286438,0.7091324925422668,0.9542712569236756,0.9542712569236756,0.0,192.4678192138672,200.0,77812.5625,0.0,2307.77880859375,1.0,278.1499938964844,282.9531555175781,300.5485534667969,305.62921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36195.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447150588035583,1.0,0.0,0.0,3.8718554973602295,3.87188172340393,1.0003029728977708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.556640625,0.0,1795.837646484375,1895.4371337890625,0.0,2885.798095703125,0.9552067518234252,1.0,0.0,3.0,1.0,0.0
17682060,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7872976660728455,0.3694000840187073,0.3365874588489532,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8904164433479309,0.5410683155059814,0.5156741738319397,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.892011821269989,0.5449538826942444,0.3828674852848053,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8069152235984802,0.3976342380046844,0.3808378875255584,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6120699048042297,0.1695690304040908,0.7875011563301086,284.9469299316406,284.95001220703125,304.52203369140625,297.5128173828125,300.7077331542969,297.2520751953125,284.9469299316406,1.0,0.5809895396232605,1.0,1.0,0.7644617557525635,1.0,-2.8856992721557617,1.367207407951355,1.5184919834136963,0.7091185450553894,0.9523335099220276,0.9523335099220276,0.0,195.52012634277344,203.0,77692.9765625,0.0,2327.931884765625,1.0,278.1499938964844,282.9543762207031,300.5164794921875,305.5880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36189.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453817963600159,1.0,0.0,0.0,3.8649215698242174,3.86494779586792,9.96723429125268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.3779296875,0.0,1787.1859130859375,1895.4371337890625,0.0,2892.036376953125,0.9536423683166504,1.0,0.0,3.0,1.0,0.0
17682120,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7872976660728455,0.3694000840187073,0.3365874588489532,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8904164433479309,0.5410683155059814,0.5156741738319397,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.892011821269989,0.5449538826942444,0.3828674852848053,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8069152235984802,0.3976342380046844,0.3808378875255584,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6120699048042297,0.1695690304040908,0.7875011563301086,284.9469299316406,284.95001220703125,304.52203369140625,297.5128173828125,300.7077331542969,297.2520751953125,284.9469299316406,1.0,0.5809895396232605,1.0,1.0,0.7644617557525635,1.0,-2.8856992721557617,1.367207407951355,1.5184919834136963,0.7091185450553894,0.9523335099220276,0.9523335099220276,0.0,195.52012634277344,203.0,77692.9765625,0.0,2327.931884765625,1.0,278.1499938964844,282.9543762207031,300.5164794921875,305.5880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36189.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453817963600159,1.0,0.0,0.0,3.8649215698242174,3.86494779586792,9.96723429125268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.3779296875,0.0,1787.1859130859375,1895.4371337890625,0.0,2892.036376953125,0.9536423683166504,1.0,0.0,3.0,1.0,0.0
17682180,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7842848300933838,0.3689464032649994,0.3362947106361389,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8868929147720337,0.5402540564537048,0.5150328874588013,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8906354904174805,0.5480560660362244,0.3851048350334167,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8042677044868469,0.3977827429771423,0.3810974359512329,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6100691556930542,0.1696233302354812,0.7883010506629944,284.9471740722656,284.95001220703125,304.4771423339844,297.48321533203125,300.6842041015625,297.25048828125,284.9471740722656,1.0,0.5831403136253357,1.0,1.0,0.7662523984909058,1.0,-2.8885390758514404,1.368030667304993,1.5205084085464478,0.7091040015220642,0.950598955154419,0.950598955154419,0.0,198.5688018798828,206.0,77581.734375,0.0,2347.943115234375,1.0,278.1499938964844,282.95562744140625,300.4865417480469,305.5494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36179.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459631204605103,1.0,0.0,0.0,3.858382225036621,3.858408451080322,9.93353410194686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.521484375,0.0,1779.0201416015625,1895.4371337890625,0.0,2897.47607421875,0.9521647691726683,1.0,0.0,3.0,1.0,0.0
17682240,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7842848300933838,0.3689464032649994,0.3362947106361389,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8868929147720337,0.5402540564537048,0.5150328874588013,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8906354904174805,0.5480560660362244,0.3851048350334167,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8042677044868469,0.3977827429771423,0.3810974359512329,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6100691556930542,0.1696233302354812,0.7883010506629944,284.9471740722656,284.95001220703125,304.4771423339844,297.48321533203125,300.6842041015625,297.25048828125,284.9471740722656,1.0,0.5831403136253357,1.0,1.0,0.7662523984909058,1.0,-2.8885390758514404,1.368030667304993,1.5205084085464478,0.7091040015220642,0.950598955154419,0.950598955154419,0.0,198.5688018798828,206.0,77581.734375,0.0,2347.943115234375,1.0,278.1499938964844,282.95562744140625,300.4865417480469,305.5494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36179.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459631204605103,1.0,0.0,0.0,3.858382225036621,3.858408451080322,9.93353410194686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.521484375,0.0,1779.0201416015625,1895.4371337890625,0.0,2897.47607421875,0.9521647691726683,1.0,0.0,3.0,1.0,0.0
17682300,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7828043699264526,0.3687173724174499,0.3361462950706482,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8851596117019653,0.5398412942886353,0.5147066116333008,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8899657130241394,0.5496031641960144,0.3862197995185852,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.802960216999054,0.3978529274463653,0.3812232613563537,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6090772747993469,0.1696496158838272,0.7886966466903687,284.94732666015625,284.95001220703125,304.4556579589844,297.4693908691406,300.6728210449219,297.2497253417969,284.94732666015625,1.0,0.5842095613479614,1.0,1.0,0.7671477198600769,1.0,-2.889934539794922,1.3684320449829102,1.5215024948120115,0.7090986967086792,0.9498052000999452,0.9498052000999452,0.0,200.0926055908203,206.0,77529.1171875,0.0,2357.917724609375,1.0,278.1499938964844,282.9562683105469,300.4722900390625,305.5310363769531,293.1499938964844,293.1499938964844,278.1499938964844,36173.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846205472946167,1.0,0.0,0.0,3.855260848999024,3.8552870750427246,9.91746901490842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.4150390625,0.0,1775.1181640625,1895.4371337890625,0.0,2899.744140625,0.95145845413208,1.0,0.0,3.0,1.0,0.0
17682360,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7813428044319153,0.3684861958026886,0.3359957039356231,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8834466934204102,0.5394228100776672,0.5143745541572571,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8893095254898071,0.5511453151702881,0.3873310983181,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8016670346260071,0.3979185223579407,0.381344586610794,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6080939173698425,0.1696750521659851,0.7890876531600952,284.947509765625,284.95001220703125,304.4349365234375,297.456298828125,300.6619873046875,297.2489929199219,284.9475402832031,1.0,0.5852727890014648,1.0,1.0,0.768042266368866,1.0,-2.891306161880493,1.36882221698761,1.5224839448928833,0.709097146987915,0.9491174221038818,0.9491174221038818,0.0,201.61334228515625,209.0,77481.2734375,0.0,2367.84326171875,1.0,278.1499938964844,282.9568786621094,300.4591064453125,305.513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36165.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84645015001297,1.0,0.0,0.0,3.852374792098999,3.8524010181427,9.902626061375486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.5205078125,0.0,1771.49658203125,1895.4371337890625,0.0,2902.0341796875,0.9508041739463806,1.0,0.0,3.0,1.0,0.0
17682420,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7791541814804077,0.3681322932243347,0.3357644975185394,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8808796405792236,0.5387803912162781,0.5138636231422424,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8883360028266907,0.5534855723381042,0.3890171647071838,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7997270226478577,0.3980132043361664,0.3815241456031799,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6066133379936218,0.169712945818901,0.7896780967712402,284.94781494140625,284.95001220703125,304.4049377441406,297.4378662109375,300.6460876464844,297.2479553222656,284.9478454589844,1.0,0.5868816375732422,1.0,1.0,0.7694019079208374,1.0,-2.893365859985352,1.369404911994934,1.523960828781128,0.7090996503829956,0.9481856822967528,0.9481856822967528,0.0,203.92384338378903,209.0,77413.9140625,0.0,2382.89794921875,1.0,278.1499938964844,282.95782470703125,300.4402160644531,305.48944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36150.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467620611190796,1.0,0.0,0.0,3.848286867141724,3.8483128547668457,9.881620144369665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.3154296875,0.0,1766.3551025390625,1895.4371337890625,0.0,2904.95361328125,0.9498756527900696,1.0,0.0,3.0,1.0,0.0
17682480,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7784719467163086,0.3680192530155182,0.3356902599334717,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8800784945487976,0.53857421875,0.5136989951133728,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8880345225334167,0.5542210340499878,0.3895472288131714,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7991207838058472,0.398040235042572,0.3815780282020569,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6061499118804932,0.1697244644165039,0.7898621559143066,284.9479064941406,284.95001220703125,304.3958435058594,297.43243408203125,300.64141845703125,297.2476501464844,284.94793701171875,1.0,0.5873863697052002,1.0,1.0,0.7698312401771545,1.0,-2.8940021991729736,1.3695820569992063,1.524420142173767,0.709101676940918,0.947946548461914,0.947946548461914,0.0,204.65164184570312,212.0,77395.6953125,0.0,2387.621826171875,1.0,278.1499938964844,282.9580993652344,300.4349060058594,305.48260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36146.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468722701072693,1.0,0.0,0.0,3.8471693992614746,3.8471953868865967,9.875882369669853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.33203125,0.0,1764.9437255859375,1895.4371337890625,0.0,2905.984619140625,0.9496212005615234,1.0,0.0,3.0,1.0,0.0
17682540,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7756698131561279,0.3675466477870941,0.3353794515132904,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.876786470413208,0.5377110838890076,0.513009250164032,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8868069052696228,0.5572841763496399,0.3917543292045593,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7966269850730896,0.3981494307518005,0.3817993998527527,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6042360663414001,0.169772207736969,0.7906279563903809,284.9483337402344,284.95001220703125,304.3602905273437,297.4119873046875,300.62261962890625,297.24639892578125,284.9483642578125,1.0,0.5894836187362671,1.0,1.0,0.7716202735900879,1.0,-2.896638870239258,1.3703157901763916,1.5263230800628662,0.7091193199157715,0.9470887780189514,0.9470887780189514,0.0,207.6858367919922,215.0,77326.359375,0.0,2407.3095703125,1.0,278.1499938964844,282.9591979980469,300.4141540527344,305.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36123.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472111821174622,1.0,0.0,0.0,3.842845678329468,3.84287166595459,9.85369638328848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.197265625,0.0,1759.4620361328125,1895.4371337890625,0.0,2909.157470703125,0.9486345648765564,1.0,0.0,3.0,1.0,0.0
17682600,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7756698131561279,0.3675466477870941,0.3353794515132904,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.876786470413208,0.5377110838890076,0.513009250164032,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8868069052696228,0.5572841763496399,0.3917543292045593,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7966269850730896,0.3981494307518005,0.3817993998527527,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6042360663414001,0.169772207736969,0.7906279563903809,284.9483337402344,284.95001220703125,304.3602905273437,297.4119873046875,300.62261962890625,297.24639892578125,284.9483642578125,1.0,0.5894836187362671,1.0,1.0,0.7716202735900879,1.0,-2.896638870239258,1.3703157901763916,1.5263230800628662,0.7091193199157715,0.9470887780189514,0.9470887780189514,0.0,207.6858367919922,215.0,77326.359375,0.0,2407.3095703125,1.0,278.1499938964844,282.9591979980469,300.4141540527344,305.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36123.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472111821174622,1.0,0.0,0.0,3.842845678329468,3.84287166595459,9.85369638328848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.197265625,0.0,1759.4620361328125,1895.4371337890625,0.0,2909.157470703125,0.9486345648765564,1.0,0.0,3.0,1.0,0.0
17682660,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7729343771934509,0.3670692145824432,0.3350640833377838,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8735690116882324,0.5368355512619019,0.512307345867157,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.885623574256897,0.5603349208831787,0.3939526677131653,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.794184148311615,0.3982473909854889,0.382009893655777,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6023516654968262,0.1698186546564102,0.7913872003555298,284.94879150390625,284.95001220703125,304.32867431640625,297.39532470703125,300.6057434082031,297.2452697753906,284.9488220214844,1.0,0.5915663242340088,1.0,1.0,0.7734265923500061,1.0,-2.899223804473877,1.3710222244262695,1.528201699256897,0.7091448903083801,0.9465582966804504,0.9465582966804504,0.0,210.71717834472656,218.0,77274.65625,0.0,2426.9248046875,1.0,278.1499938964844,282.960205078125,300.3970642089844,305.43365478515625,293.1499938964844,293.1499938964844,278.1499938964844,36098.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474529981613159,1.0,0.0,0.0,3.839490175247192,3.8395161628723145,9.8364955647412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.41796875,0.0,1755.1533203125,1895.4371337890625,0.0,2911.420654296875,0.9478639960289,1.0,0.0,3.0,1.0,0.0
17682720,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7729343771934509,0.3670692145824432,0.3350640833377838,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8735690116882324,0.5368355512619019,0.512307345867157,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.885623574256897,0.5603349208831787,0.3939526677131653,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.794184148311615,0.3982473909854889,0.382009893655777,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6023516654968262,0.1698186546564102,0.7913872003555298,284.94879150390625,284.95001220703125,304.32867431640625,297.39532470703125,300.6057434082031,297.2452697753906,284.9488220214844,1.0,0.5915663242340088,1.0,1.0,0.7734265923500061,1.0,-2.899223804473877,1.3710222244262695,1.528201699256897,0.7091448903083801,0.9465582966804504,0.9465582966804504,0.0,210.71717834472656,218.0,77274.65625,0.0,2426.9248046875,1.0,278.1499938964844,282.960205078125,300.3970642089844,305.43365478515625,293.1499938964844,293.1499938964844,278.1499938964844,36098.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474529981613159,1.0,0.0,0.0,3.839490175247192,3.8395161628723145,9.8364955647412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.41796875,0.0,1755.1533203125,1895.4371337890625,0.0,2911.420654296875,0.9478639960289,1.0,0.0,3.0,1.0,0.0
17682780,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7702643275260925,0.3665877878665924,0.3347449004650116,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8704248666763306,0.5359494686126709,0.5115950107574463,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8844819068908691,0.5633732080459595,0.3961422741413116,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7917912602424622,0.3983352184295654,0.3822105228900909,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6004962921142578,0.1698641777038574,0.7921414971351624,284.9493103027344,284.95001220703125,304.3014221191406,297.3827819824219,300.5909729003906,297.2442321777344,284.9493408203125,1.0,0.5936355590820312,1.0,1.0,0.7752329111099243,1.0,-2.901763439178467,1.3717098236083984,1.530053734779358,0.7091843485832214,0.9463924765586852,0.9463924765586852,0.0,213.74624633789065,221.0,77242.7578125,0.0,2446.48046875,1.0,278.1499938964844,282.9610900878906,300.384033203125,305.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,36069.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847590982913971,1.0,0.0,0.0,3.83721375465393,3.8372397422790527,9.82483584266447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.4716796875,0.0,1752.143798828125,1895.4371337890625,0.0,2912.71240234375,0.9473342299461364,1.0,0.0,3.0,1.0,0.0
17682840,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7702643275260925,0.3665877878665924,0.3347449004650116,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8704248666763306,0.5359494686126709,0.5115950107574463,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8844819068908691,0.5633732080459595,0.3961422741413116,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7917912602424622,0.3983352184295654,0.3822105228900909,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6004962921142578,0.1698641777038574,0.7921414971351624,284.9493103027344,284.95001220703125,304.3014221191406,297.3827819824219,300.5909729003906,297.2442321777344,284.9493408203125,1.0,0.5936355590820312,1.0,1.0,0.7752329111099243,1.0,-2.901763439178467,1.3717098236083984,1.530053734779358,0.7091843485832214,0.9463924765586852,0.9463924765586852,0.0,213.74624633789065,221.0,77242.7578125,0.0,2446.48046875,1.0,278.1499938964844,282.9610900878906,300.384033203125,305.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,36069.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847590982913971,1.0,0.0,0.0,3.83721375465393,3.8372397422790527,9.82483584266447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.4716796875,0.0,1752.143798828125,1895.4371337890625,0.0,2912.71240234375,0.9473342299461364,1.0,0.0,3.0,1.0,0.0
17682900,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7689528465270996,0.3663460612297058,0.3345843851566314,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8688794374465942,0.5355037450790405,0.5112361907958984,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8839258551597595,0.5648893117904663,0.3972347676753998,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.790613055229187,0.3983764350414276,0.3823082447052002,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599578857421875,0.1698867529630661,0.7925177216529846,284.9495849609375,284.95001220703125,304.2895812988281,297.378173828125,300.5842590332031,297.2437438964844,284.9496154785156,1.0,0.5946662425994873,1.0,1.0,0.776136040687561,1.0,-2.9030215740203857,1.3720495700836182,1.5309720039367676,0.709209144115448,0.9464278221130372,0.9464278221130372,0.0,215.2610626220703,221.0,77233.1484375,0.0,2456.2509765625,1.0,278.1499938964844,282.96148681640625,300.3787841796875,305.4100952148437,293.1499938964844,293.1499938964844,278.1499938964844,36053.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475909233093262,1.0,0.0,0.0,3.8364145755767822,3.836440324783325,9.820743116506492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.0322265625,0.0,1751.0447998046875,1895.4371337890625,0.0,2912.71240234375,0.9471449851989746,1.0,0.0,3.0,1.0,0.0
