time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7676581740379333,0.3661035299301147,0.3344229459762573,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8673528432846069,0.5350553393363953,0.5108746886253357,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8833800554275513,0.5664007663726807,0.3983241617679596,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7894476652145386,0.3984147906303406,0.3824031054973602,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5986694693565369,0.1699091494083404,0.7928927540779114,284.94989013671875,284.95001220703125,304.2789611816406,297.3747253417969,300.57843017578125,297.2432861328125,284.949951171875,1.0,0.5956931114196777,1.0,1.0,0.7770296931266785,1.0,-2.9042673110961914,1.3723866939544678,1.5318806171417236,0.7092415690422058,0.9466243386268616,0.9466243386268616,0.0,216.77403259277344,224.0,77231.953125,0.0,2465.99755859375,1.0,278.1499938964844,282.9618530273437,300.3752136230469,305.4054870605469,293.1499938964844,293.1499938964844,278.1499938964844,36036.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476011157035828,1.0,0.0,0.0,3.83606219291687,3.836087942123413,9.81893890639185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.6259765625,0.0,1750.4771728515625,1895.4371337890625,0.0,2912.8076171875,0.9470552206039428,1.0,0.0,3.0,1.0,0.0
17683020,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7651156783103943,0.365616500377655,0.3340982496738434,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8643527626991272,0.5341530442237854,0.5101461410522461,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8823161721229553,0.5694138407707214,0.4004960358142853,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7871531844139099,0.3984851837158203,0.3825867176055908,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.596872091293335,0.1699536144733429,0.7936410307884216,284.95050048828125,284.95001220703125,304.2616882324219,297.3714904785156,300.5686340332031,297.2424011230469,284.9505615234375,1.0,0.5977377891540527,1.0,1.0,0.7788169980049133,1.0,-2.906732082366944,1.373051404953003,1.53368079662323,0.7093163728713989,0.947320520877838,0.947320520877838,0.0,219.7985076904297,227.0,77247.546875,0.0,2485.45947265625,1.0,278.1499938964844,282.9624328613281,300.3717041015625,305.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475427031517029,1.0,0.0,0.0,3.836403846740722,3.8364295959472656,9.820687409956008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.171875,0.0,1750.6126708984375,1895.4371337890625,0.0,2912.2607421875,0.9471098184585572,1.0,0.0,3.0,1.0,0.0
17683080,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7651156783103943,0.365616500377655,0.3340982496738434,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8643527626991272,0.5341530442237854,0.5101461410522461,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8823161721229553,0.5694138407707214,0.4004960358142853,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7871531844139099,0.3984851837158203,0.3825867176055908,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.596872091293335,0.1699536144733429,0.7936410307884216,284.95050048828125,284.95001220703125,304.2616882324219,297.3714904785156,300.5686340332031,297.2424011230469,284.9505615234375,1.0,0.5977377891540527,1.0,1.0,0.7788169980049133,1.0,-2.906732082366944,1.373051404953003,1.53368079662323,0.7093163728713989,0.947320520877838,0.947320520877838,0.0,219.7985076904297,227.0,77247.546875,0.0,2485.45947265625,1.0,278.1499938964844,282.9624328613281,300.3717041015625,305.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475427031517029,1.0,0.0,0.0,3.836403846740722,3.8364295959472656,9.820687409956008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.171875,0.0,1750.6126708984375,1895.4371337890625,0.0,2912.2607421875,0.9471098184585572,1.0,0.0,3.0,1.0,0.0
17683140,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7626342177391052,0.3651275634765625,0.333771675825119,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8614219427108765,0.5332449674606323,0.5094118118286133,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8812873363494873,0.572414219379425,0.4026589095592499,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7849060893058777,0.398548275232315,0.3827632367610931,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5951024889945984,0.169997751712799,0.7943875193595886,284.9511413574219,284.95001220703125,304.25,297.3735046386719,300.5613708496094,297.2415771484375,284.951171875,1.0,0.5997716188430786,1.0,1.0,0.7806043028831482,1.0,-2.909166097640991,1.37370502948761,1.5354609489440918,0.7094046473503113,0.948440670967102,0.948440670967102,0.0,222.8218688964844,230.0,77287.6015625,0.0,2504.89111328125,1.0,278.1499938964844,282.9627990722656,300.373046875,305.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,35963.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473474383354187,1.0,0.0,0.0,3.838106155395508,3.838131904602051,9.829404916672502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.5849609375,0.0,1752.3988037109375,1895.4371337890625,0.0,2910.432861328125,0.9474697709083556,1.0,0.0,3.0,1.0,0.0
17683200,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7626342177391052,0.3651275634765625,0.333771675825119,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8614219427108765,0.5332449674606323,0.5094118118286133,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8812873363494873,0.572414219379425,0.4026589095592499,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7849060893058777,0.398548275232315,0.3827632367610931,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5951024889945984,0.169997751712799,0.7943875193595886,284.9511413574219,284.95001220703125,304.25,297.3735046386719,300.5613708496094,297.2415771484375,284.951171875,1.0,0.5997716188430786,1.0,1.0,0.7806043028831482,1.0,-2.909166097640991,1.37370502948761,1.5354609489440918,0.7094046473503113,0.948440670967102,0.948440670967102,0.0,222.8218688964844,230.0,77287.6015625,0.0,2504.89111328125,1.0,278.1499938964844,282.9627990722656,300.373046875,305.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,35963.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473474383354187,1.0,0.0,0.0,3.838106155395508,3.838131904602051,9.829404916672502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.5849609375,0.0,1752.3988037109375,1895.4371337890625,0.0,2910.432861328125,0.9474697709083556,1.0,0.0,3.0,1.0,0.0
17683260,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7602115273475647,0.3646362423896789,0.3334430158138275,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8585582971572876,0.532331109046936,0.5086718797683716,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8802905678749084,0.5753991603851318,0.4048112332820892,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.782704770565033,0.3986034989356994,0.3829323351383209,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5933597683906555,0.1700412034988403,0.7951311469078064,284.9516296386719,284.95001220703125,304.2421569824219,297.37896728515625,300.5559997558594,297.2408142089844,284.95166015625,1.0,0.6017943024635315,1.0,1.0,0.7824123501777649,1.0,-2.9115660190582275,1.374341607093811,1.537224292755127,0.7094926834106445,0.949823796749115,0.949823796749115,0.0,225.84381103515625,233.0,77346.9921875,0.0,2524.2841796875,1.0,278.1499938964844,282.9628601074219,300.37823486328125,305.41143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35930.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471421003341675,1.0,0.0,0.0,3.841036319732666,3.841062068939209,9.844418400462018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.6923828125,0.0,1755.726806640625,1895.4371337890625,0.0,2908.510498046875,0.9481081366539,1.0,0.0,3.0,1.0,0.0
17683320,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7602115273475647,0.3646362423896789,0.3334430158138275,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8585582971572876,0.532331109046936,0.5086718797683716,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8802905678749084,0.5753991603851318,0.4048112332820892,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.782704770565033,0.3986034989356994,0.3829323351383209,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5933597683906555,0.1700412034988403,0.7951311469078064,284.9516296386719,284.95001220703125,304.2421569824219,297.37896728515625,300.5559997558594,297.2408142089844,284.95166015625,1.0,0.6017943024635315,1.0,1.0,0.7824123501777649,1.0,-2.9115660190582275,1.374341607093811,1.537224292755127,0.7094926834106445,0.949823796749115,0.949823796749115,0.0,225.84381103515625,233.0,77346.9921875,0.0,2524.2841796875,1.0,278.1499938964844,282.9628601074219,300.37823486328125,305.41143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35930.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471421003341675,1.0,0.0,0.0,3.841036319732666,3.841062068939209,9.844418400462018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.6923828125,0.0,1755.726806640625,1895.4371337890625,0.0,2908.510498046875,0.9481081366539,1.0,0.0,3.0,1.0,0.0
17683380,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7578438520431519,0.3641418814659118,0.3331119120121002,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.855758011341095,0.5314117670059204,0.5079269409179688,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8793222904205322,0.5783687829971313,0.4069531261920929,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7805464863777161,0.3986510634422302,0.3830944299697876,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5916416049003601,0.1700835675001144,0.795870840549469,284.951904296875,284.95001220703125,304.2360534667969,297.38592529296875,300.5514831542969,297.2400817871094,284.951904296875,1.0,0.6038064956665039,1.0,1.0,0.7842203378677368,1.0,-2.9139304161071777,1.3749679327011108,1.538962483406067,0.7095790505409241,0.9512399435043336,0.9512399435043336,0.0,228.8664093017578,236.0,77415.703125,0.0,2543.646728515625,1.0,278.1499938964844,282.9626159667969,300.3851928710937,305.4223327636719,293.1499938964844,293.1499938964844,278.1499938964844,35908.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469874262809753,1.0,0.0,0.0,3.844674587249756,3.844700574874878,9.863077821137267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.021484375,0.0,1760.0074462890625,1895.4371337890625,0.0,2907.062744140625,0.9489113688468932,1.0,0.0,3.0,1.0,0.0
17683440,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7578438520431519,0.3641418814659118,0.3331119120121002,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.855758011341095,0.5314117670059204,0.5079269409179688,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8793222904205322,0.5783687829971313,0.4069531261920929,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7805464863777161,0.3986510634422302,0.3830944299697876,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5916416049003601,0.1700835675001144,0.795870840549469,284.951904296875,284.95001220703125,304.2360534667969,297.38592529296875,300.5514831542969,297.2400817871094,284.951904296875,1.0,0.6038064956665039,1.0,1.0,0.7842203378677368,1.0,-2.9139304161071777,1.3749679327011108,1.538962483406067,0.7095790505409241,0.9512399435043336,0.9512399435043336,0.0,228.8664093017578,236.0,77415.703125,0.0,2543.646728515625,1.0,278.1499938964844,282.9626159667969,300.3851928710937,305.4223327636719,293.1499938964844,293.1499938964844,278.1499938964844,35908.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469874262809753,1.0,0.0,0.0,3.844674587249756,3.844700574874878,9.863077821137267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.021484375,0.0,1760.0074462890625,1895.4371337890625,0.0,2907.062744140625,0.9489113688468932,1.0,0.0,3.0,1.0,0.0
17683500,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7566802501678467,0.3638936579227447,0.3329454362392425,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8543812036514282,0.5309504270553589,0.5075528621673584,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.878848671913147,0.5798482894897461,0.4080202877521515,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7794833779335022,0.3986721932888031,0.3831729292869568,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.590791642665863,0.1701043546199798,0.7962390184402466,284.9519958496094,284.95001220703125,304.2336120605469,297.3899230957031,300.549560546875,297.23974609375,284.9519958496094,1.0,0.6048088669776917,1.0,1.0,0.7851243019104004,1.0,-2.915100336074829,1.375277757644653,1.5398224592208862,0.7096215486526489,0.9519680142402648,0.9519680142402648,0.0,230.37771606445312,236.0,77452.96875,0.0,2553.316162109375,1.0,278.1499938964844,282.9624328613281,300.3891906738281,305.4285888671875,293.1499938964844,293.1499938964844,278.1499938964844,35899.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469141721725464,1.0,0.0,0.0,3.846676826477051,3.8467025756835938,9.873352837530549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.8583984375,0.0,1762.3955078125,1895.4371337890625,0.0,2906.377197265625,0.949356198310852,1.0,0.0,3.0,1.0,0.0
17683560,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7555298209190369,0.3636448085308075,0.3327783942222595,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8530195951461792,0.5304880142211914,0.5071777105331421,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8783817887306213,0.5813238024711609,0.4090848863124847,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7784307599067688,0.3986915647983551,0.3832498490810394,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5899476408958435,0.1701248884201049,0.7966061234474182,284.9520568847656,284.95001220703125,304.2315368652344,297.39422607421875,300.5477905273437,297.2393798828125,284.9520874023437,1.0,0.605808675289154,1.0,1.0,0.7860400080680847,1.0,-2.916261672973633,1.3755820989608765,1.540679693222046,0.7096604704856873,0.9527080059051514,0.9527080059051514,0.0,231.8891448974609,239.0,77491.8359375,0.0,2562.978271484375,1.0,278.1499938964844,282.9621887207031,300.3934936523437,305.4352722167969,293.1499938964844,293.1499938964844,278.1499938964844,35892.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468406200408936,1.0,0.0,0.0,3.848783493041992,3.848809480667114,9.884171277008136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.0849609375,0.0,1764.9249267578125,1895.4371337890625,0.0,2905.6884765625,0.9498254656791688,1.0,0.0,3.0,1.0,0.0
17683620,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7536269426345825,0.3632247447967529,0.3324958980083465,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8507665395736694,0.5297082662582397,0.5065445899963379,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8776110410690308,0.5837893486022949,0.4108640551567077,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7766857147216797,0.3987183272838592,0.3833735585212707,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5885439515113831,0.1701585799455642,0.7972190380096436,284.9521484375,284.95001220703125,304.2288818359375,297.4021911621094,300.5452880859375,297.23876953125,284.9521789550781,1.0,0.6074808239936829,1.0,1.0,0.7875784039497375,1.0,-2.918185472488404,1.376083493232727,1.5421019792556765,0.7097222805023193,0.953980028629303,0.953980028629303,0.0,234.42645263671875,239.0,77561.2421875,0.0,2579.166015625,1.0,278.1499938964844,282.9617614746094,300.4015197753906,305.4476928710937,293.1499938964844,293.1499938964844,278.1499938964844,35883.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467293977737427,1.0,0.0,0.0,3.852579355239868,3.8526053428649902,9.903676527756031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.888671875,0.0,1769.5216064453125,1895.4371337890625,0.0,2904.6474609375,0.9506739974021912,1.0,0.0,3.0,1.0,0.0
17683680,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7532684206962585,0.3631446063518524,0.3324419856071472,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8503419756889343,0.5295595526695251,0.506423830986023,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.877466082572937,0.5842576622962952,0.411202073097229,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.77635657787323,0.3987229466438293,0.3833966851234436,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5882783532142639,0.170164942741394,0.7973355650901794,284.9521789550781,284.95001220703125,304.2284851074219,297.40380859375,300.5448608398437,297.2386779785156,284.9521789550781,1.0,0.6077986359596252,1.0,1.0,0.7878714203834534,1.0,-2.9185495376586914,1.3761783838272097,1.542371153831482,0.7097340226173401,0.9542270302772522,0.9542270302772522,0.0,234.9099578857422,242.0,77574.8046875,0.0,2582.24853515625,1.0,278.1499938964844,282.9617004394531,300.4031066894531,305.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,35881.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84670490026474,1.0,0.0,0.0,3.853320837020874,3.853346824645996,9.907489584293216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.79296875,0.0,1770.422119140625,1895.4371337890625,0.0,2904.41796875,0.9508399367332458,1.0,0.0,3.0,1.0,0.0
17683740,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7510583400726318,0.36264169216156,0.3321030437946319,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8477236032485962,0.5286275148391724,0.5056663155555725,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8765733242034912,0.5871685743331909,0.4133033454418182,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7743231654167175,0.3987453877925873,0.3835349678993225,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5866337418556213,0.1702039688825607,0.7980599999427795,284.9522705078125,284.95001220703125,304.22674560546875,297.4144897460937,300.5426940917969,297.23797607421875,284.9523010253906,1.0,0.6097766160964966,1.0,1.0,0.789702832698822,1.0,-2.9207956790924072,1.376761555671692,1.5440340042114258,0.7098039388656616,0.955839991569519,0.955839991569519,0.0,237.9284210205078,230.0,77664.234375,0.0,2601.45751953125,1.0,278.1499938964844,282.9611511230469,300.4139709472656,305.4667358398437,293.1499938964844,293.1499938964844,278.1499938964844,35872.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465687036514282,1.0,0.0,0.0,3.858209609985352,3.8582355976104736,9.932645070875878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.0791015625,0.0,1776.37939453125,1895.4371337890625,0.0,2903.143310546875,0.9519355893135072,1.0,0.0,3.0,1.0,0.0
17683800,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7510583400726318,0.36264169216156,0.3321030437946319,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8477236032485962,0.5286275148391724,0.5056663155555725,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8765733242034912,0.5871685743331909,0.4133033454418182,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7743231654167175,0.3987453877925873,0.3835349678993225,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5866337418556213,0.1702039688825607,0.7980599999427795,284.9522705078125,284.95001220703125,304.22674560546875,297.4144897460937,300.5426940917969,297.23797607421875,284.9523010253906,1.0,0.6097766160964966,1.0,1.0,0.789702832698822,1.0,-2.9207956790924072,1.376761555671692,1.5440340042114258,0.7098039388656616,0.955839991569519,0.955839991569519,0.0,237.9284210205078,230.0,77664.234375,0.0,2601.45751953125,1.0,278.1499938964844,282.9611511230469,300.4139709472656,305.4667358398437,293.1499938964844,293.1499938964844,278.1499938964844,35872.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465687036514282,1.0,0.0,0.0,3.858209609985352,3.8582355976104736,9.932645070875878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.0791015625,0.0,1776.37939453125,1895.4371337890625,0.0,2903.143310546875,0.9519355893135072,1.0,0.0,3.0,1.0,0.0
17683860,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7531255483627319,0.3621619343757629,0.3315274119377136,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.849976122379303,0.5277070999145508,0.5046527981758118,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.881016731262207,0.5900912284851074,0.4152145683765411,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7769423127174377,0.398780345916748,0.3834172785282135,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5888460278511047,0.17026187479496,0.797589898109436,284.9505615234375,284.95001220703125,304.22625732421875,297.4262390136719,300.5408020019531,297.2375183105469,284.9504699707031,1.0,0.607272207736969,1.0,1.0,0.7915403842926025,1.0,-2.920477867126465,1.3760768175125122,1.5444010496139526,0.70921790599823,0.955610692501068,0.955610692501068,0.0,234.20713806152344,218.0,77701.3046875,0.0,2582.3271484375,1.0,278.1499938964844,282.9596252441406,300.425048828125,305.48126220703125,293.1499938964844,293.1499938964844,278.1499938964844,35925.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463162779808044,1.0,0.0,0.0,3.861298084259033,3.8613243103027344,9.94855440694664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.46875,0.0,1780.61083984375,1895.4371337890625,0.0,2900.78076171875,0.9526501297950744,1.0,0.0,3.0,1.0,0.0
17683920,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7531255483627319,0.3621619343757629,0.3315274119377136,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.849976122379303,0.5277070999145508,0.5046527981758118,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.881016731262207,0.5900912284851074,0.4152145683765411,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7769423127174377,0.398780345916748,0.3834172785282135,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5888460278511047,0.17026187479496,0.797589898109436,284.9505615234375,284.95001220703125,304.22625732421875,297.4262390136719,300.5408020019531,297.2375183105469,284.9504699707031,1.0,0.607272207736969,1.0,1.0,0.7915403842926025,1.0,-2.920477867126465,1.3760768175125122,1.5444010496139526,0.70921790599823,0.955610692501068,0.955610692501068,0.0,234.20713806152344,218.0,77701.3046875,0.0,2582.3271484375,1.0,278.1499938964844,282.9596252441406,300.425048828125,305.48126220703125,293.1499938964844,293.1499938964844,278.1499938964844,35925.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463162779808044,1.0,0.0,0.0,3.861298084259033,3.8613243103027344,9.94855440694664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.46875,0.0,1780.61083984375,1895.4371337890625,0.0,2900.78076171875,0.9526501297950744,1.0,0.0,3.0,1.0,0.0
17683980,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7578836679458618,0.3617474138736725,0.3308621942996979,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8552652597427368,0.5268316268920898,0.5035259127616882,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.888805091381073,0.5930488705635071,0.417035162448883,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7824599742889404,0.3988586664199829,0.3831849992275238,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5934364199638367,0.1703816950321197,0.7966545820236206,284.94952392578125,284.95001220703125,304.2268371582031,297.4389038085937,300.5398254394531,297.23760986328125,284.9494934082031,1.0,0.6026992797851562,1.0,1.0,0.7933779358863831,1.0,-2.919109344482422,1.3748873472213743,1.544222116470337,0.70832759141922,0.9548253417015076,0.9548253417015076,0.0,226.6687469482422,206.0,77709.1328125,0.0,2542.2529296875,1.0,278.1499938964844,282.9594421386719,300.4371337890625,305.494140625,293.1499938964844,293.1499938964844,278.1499938964844,35983.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459467887878418,1.0,0.0,0.0,3.861754894256592,3.861781120300293,9.95090772448748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.806640625,0.0,1781.6318359375,1895.4371337890625,0.0,2897.3232421875,0.952793300151825,1.0,0.0,3.0,1.0,0.0
17684040,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7578836679458618,0.3617474138736725,0.3308621942996979,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8552652597427368,0.5268316268920898,0.5035259127616882,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.888805091381073,0.5930488705635071,0.417035162448883,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7824599742889404,0.3988586664199829,0.3831849992275238,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5934364199638367,0.1703816950321197,0.7966545820236206,284.94952392578125,284.95001220703125,304.2268371582031,297.4389038085937,300.5398254394531,297.23760986328125,284.9494934082031,1.0,0.6026992797851562,1.0,1.0,0.7933779358863831,1.0,-2.919109344482422,1.3748873472213743,1.544222116470337,0.70832759141922,0.9548253417015076,0.9548253417015076,0.0,226.6687469482422,206.0,77709.1328125,0.0,2542.2529296875,1.0,278.1499938964844,282.9594421386719,300.4371337890625,305.494140625,293.1499938964844,293.1499938964844,278.1499938964844,35983.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459467887878418,1.0,0.0,0.0,3.861754894256592,3.861781120300293,9.95090772448748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.806640625,0.0,1781.6318359375,1895.4371337890625,0.0,2897.3232421875,0.952793300151825,1.0,0.0,3.0,1.0,0.0
17684100,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.761002242565155,0.361565351486206,0.3305214345455169,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8587393164634705,0.5264154076576233,0.502949059009552,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8935989737510681,0.5945426821708679,0.4179315567016601,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.785997748374939,0.3989163637161255,0.3830534517765045,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5963437557220459,0.1704678535461425,0.7961483001708984,284.9493713378906,284.95001220703125,304.2274780273437,297.445556640625,300.5395812988281,297.2377319335937,284.9493713378906,1.0,0.5999249219894409,1.0,1.0,0.7942966818809509,1.0,-2.9183175563812256,1.374242901802063,1.5440746545791626,0.7078544497489929,0.9545207023620604,0.9545207023620604,0.0,222.06280517578125,206.0,77710.0625,0.0,2517.86767578125,1.0,278.1499938964844,282.95977783203125,300.44354248046875,305.50067138671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457273840904236,1.0,0.0,0.0,3.861536502838135,3.861562728881836,9.949782224794037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.146484375,0.0,1781.48828125,1895.4371337890625,0.0,2895.27001953125,0.9527562260627748,1.0,0.0,3.0,1.0,0.0
17684160,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7645175457000732,0.3613970577716827,0.3301809430122375,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8626580834388733,0.5260120034217834,0.5023712515830994,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8988590240478516,0.5960437059402466,0.4188235998153686,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7899410724639893,0.398984432220459,0.3829187452793121,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5995499491691589,0.1705693751573562,0.7956496477127075,284.9493713378906,284.95001220703125,304.2283630371094,297.452392578125,300.5395202636719,297.2379455566406,284.9493713378906,1.0,0.5969507694244385,1.0,1.0,0.7951512932777405,1.0,-2.9175257682800293,1.3736170530319214,1.543908715248108,0.7073992490768433,0.9543225169181824,0.9543225169181824,0.0,217.1190490722656,194.0,77711.8515625,0.0,2491.814208984375,1.0,278.1499938964844,282.960205078125,300.45025634765625,305.5074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36007.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454954624176025,1.0,0.0,0.0,3.861250638961792,3.861276626586914,9.948308843377165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.7451171875,0.0,1781.202880859375,1895.4371337890625,0.0,2893.099609375,0.9526993036270142,1.0,0.0,3.0,1.0,0.0
17684220,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7726073265075684,0.3610930144786834,0.3295066058635711,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8716843128204346,0.525235652923584,0.501220166683197,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.910929799079895,0.5990622639656067,0.4206012487411499,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7988700866699219,0.3991454541683197,0.3826485276222229,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6066752076148987,0.1708108186721801,0.7947100400924683,284.9496459960937,284.95001220703125,304.2307434082031,297.4665832519531,300.5398254394531,297.23858642578125,284.9496459960937,1.0,0.5906037092208862,1.0,1.0,0.79686039686203,1.0,-2.91601300239563,1.3724077939987185,1.5436052083969116,0.706514835357666,0.9541968703269958,0.9541968703269958,0.0,206.5833740234375,182.0,77720.046875,0.0,2436.656982421875,1.0,278.1499938964844,282.9612731933594,300.4642333984375,305.5219116210937,293.1499938964844,293.1499938964844,278.1499938964844,36010.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84501051902771,1.0,0.0,0.0,3.860806941986084,3.860833168029785,9.94602260107058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.029296875,0.0,1780.6739501953125,1895.4371337890625,0.0,2888.562255859375,0.952603816986084,1.0,0.0,3.0,1.0,0.0
17684280,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7726073265075684,0.3610930144786834,0.3295066058635711,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8716843128204346,0.525235652923584,0.501220166683197,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.910929799079895,0.5990622639656067,0.4206012487411499,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7988700866699219,0.3991454541683197,0.3826485276222229,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6066752076148987,0.1708108186721801,0.7947100400924683,284.9496459960937,284.95001220703125,304.2307434082031,297.4665832519531,300.5398254394531,297.23858642578125,284.9496459960937,1.0,0.5906037092208862,1.0,1.0,0.79686039686203,1.0,-2.91601300239563,1.3724077939987185,1.5436052083969116,0.706514835357666,0.9541968703269958,0.9541968703269958,0.0,206.5833740234375,182.0,77720.046875,0.0,2436.656982421875,1.0,278.1499938964844,282.9612731933594,300.4642333984375,305.5219116210937,293.1499938964844,293.1499938964844,278.1499938964844,36010.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84501051902771,1.0,0.0,0.0,3.860806941986084,3.860833168029785,9.94602260107058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.029296875,0.0,1780.6739501953125,1895.4371337890625,0.0,2888.562255859375,0.952603816986084,1.0,0.0,3.0,1.0,0.0
17684340,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7820793986320496,0.3608244359493255,0.3288448750972748,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8822683691978455,0.5244923830032349,0.5000799298286438,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9257509112358092,0.6020942330360413,0.4223730862140655,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8090458512306213,0.3993330895900726,0.3823827505111694,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6145641207695007,0.1710962057113647,0.7938713431358337,284.9499816894531,284.95001220703125,304.2338256835937,297.4813842773437,300.5405578613281,297.2394104003906,284.9499816894531,1.0,0.583892285823822,1.0,1.0,0.7985695600509644,1.0,-2.914649248123169,1.371279001235962,1.543370246887207,0.7056776881217957,0.9543693661689758,0.9543693661689758,0.0,195.4841461181641,170.0,77736.4921875,0.0,2379.020751953125,1.0,278.1499938964844,282.9623107910156,300.4789733886719,305.5376892089844,293.1499938964844,293.1499938964844,278.1499938964844,36001.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445209264755249,1.0,0.0,0.0,3.860798597335816,3.8608248233795166,9.945980536940624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.0625,0.0,1780.594970703125,1895.4371337890625,0.0,2883.98193359375,0.9525980353355408,1.0,0.0,3.0,1.0,0.0
17684400,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7820793986320496,0.3608244359493255,0.3288448750972748,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8822683691978455,0.5244923830032349,0.5000799298286438,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9257509112358092,0.6020942330360413,0.4223730862140655,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8090458512306213,0.3993330895900726,0.3823827505111694,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6145641207695007,0.1710962057113647,0.7938713431358337,284.9499816894531,284.95001220703125,304.2338256835937,297.4813842773437,300.5405578613281,297.2394104003906,284.9499816894531,1.0,0.583892285823822,1.0,1.0,0.7985695600509644,1.0,-2.914649248123169,1.371279001235962,1.543370246887207,0.7056776881217957,0.9543693661689758,0.9543693661689758,0.0,195.4841461181641,170.0,77736.4921875,0.0,2379.020751953125,1.0,278.1499938964844,282.9623107910156,300.4789733886719,305.5376892089844,293.1499938964844,293.1499938964844,278.1499938964844,36001.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445209264755249,1.0,0.0,0.0,3.860798597335816,3.8608248233795166,9.945980536940624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.0625,0.0,1780.594970703125,1895.4371337890625,0.0,2883.98193359375,0.9525980353355408,1.0,0.0,3.0,1.0,0.0
17684460,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7929969429969788,0.3605861663818359,0.3281981945037842,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8944918513298035,0.5237773656845093,0.498953253030777,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.942578673362732,0.6051311492919922,0.4241389036178589,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8199584484100342,0.3995422720909118,0.3821242749691009,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6229007244110107,0.171420931816101,0.7931491732597351,284.9502868652344,284.95001220703125,304.23748779296875,297.4967041015625,300.5416564941406,297.2402648925781,284.9503173828125,1.0,0.5769266486167908,1.0,1.0,0.8002666234970093,1.0,-2.913465738296509,1.370248556137085,1.5432171821594238,0.704899787902832,0.9547699689865112,0.9547699689865112,0.0,184.01963806152344,158.0,77762.1953125,0.0,2319.938232421875,1.0,278.1499938964844,282.9631652832031,300.49432373046875,305.5547790527344,293.1499938964844,293.1499938964844,278.1499938964844,35988.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440452814102173,1.0,0.0,0.0,3.8613786697387695,3.861404657363892,9.948968227035948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.95703125,0.0,1781.2110595703125,1895.4371337890625,0.0,2879.532958984375,0.9527211785316468,1.0,0.0,3.0,1.0,0.0
17684520,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7929969429969788,0.3605861663818359,0.3281981945037842,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8944918513298035,0.5237773656845093,0.498953253030777,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.942578673362732,0.6051311492919922,0.4241389036178589,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8199584484100342,0.3995422720909118,0.3821242749691009,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6229007244110107,0.171420931816101,0.7931491732597351,284.9502868652344,284.95001220703125,304.23748779296875,297.4967041015625,300.5416564941406,297.2402648925781,284.9503173828125,1.0,0.5769266486167908,1.0,1.0,0.8002666234970093,1.0,-2.913465738296509,1.370248556137085,1.5432171821594238,0.704899787902832,0.9547699689865112,0.9547699689865112,0.0,184.01963806152344,158.0,77762.1953125,0.0,2319.938232421875,1.0,278.1499938964844,282.9631652832031,300.49432373046875,305.5547790527344,293.1499938964844,293.1499938964844,278.1499938964844,35988.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440452814102173,1.0,0.0,0.0,3.8613786697387695,3.861404657363892,9.948968227035948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.95703125,0.0,1781.2110595703125,1895.4371337890625,0.0,2879.532958984375,0.9527211785316468,1.0,0.0,3.0,1.0,0.0
17684580,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8053473830223083,0.3603675663471222,0.3275644183158874,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9085508584976196,0.5230814814567566,0.4978393912315368,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9603523015975952,0.6081669926643372,0.4259002208709717,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8318753838539124,0.3997655808925628,0.3818738162517547,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6319913864135742,0.1717717498540878,0.7925218343734741,284.9505615234375,284.95001220703125,304.2416076660156,297.51239013671875,300.5429382324219,297.2411193847656,284.9505615234375,1.0,0.5698170065879822,1.0,1.0,0.8019636273384094,1.0,-2.912423610687256,1.369294285774231,1.543129324913025,0.7041674852371216,0.9552955031394958,0.9552955031394958,0.0,172.4090118408203,146.0,77794.5625,0.0,2260.430908203125,1.0,278.1499938964844,282.9638977050781,300.5100402832031,305.5727233886719,293.1499938964844,293.1499938964844,278.1499938964844,35976.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435763716697693,1.0,0.0,0.0,3.86240291595459,3.862429141998291,9.95424784377974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.1533203125,0.0,1782.3780517578125,1895.4371337890625,0.0,2875.146728515625,0.952944040298462,1.0,0.0,3.0,1.0,0.0
17684640,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8053473830223083,0.3603675663471222,0.3275644183158874,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9085508584976196,0.5230814814567566,0.4978393912315368,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9603523015975952,0.6081669926643372,0.4259002208709717,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8318753838539124,0.3997655808925628,0.3818738162517547,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6319913864135742,0.1717717498540878,0.7925218343734741,284.9505615234375,284.95001220703125,304.2416076660156,297.51239013671875,300.5429382324219,297.2411193847656,284.9505615234375,1.0,0.5698170065879822,1.0,1.0,0.8019636273384094,1.0,-2.912423610687256,1.369294285774231,1.543129324913025,0.7041674852371216,0.9552955031394958,0.9552955031394958,0.0,172.4090118408203,146.0,77794.5625,0.0,2260.430908203125,1.0,278.1499938964844,282.9638977050781,300.5100402832031,305.5727233886719,293.1499938964844,293.1499938964844,278.1499938964844,35976.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435763716697693,1.0,0.0,0.0,3.86240291595459,3.862429141998291,9.95424784377974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.1533203125,0.0,1782.3780517578125,1895.4371337890625,0.0,2875.146728515625,0.952944040298462,1.0,0.0,3.0,1.0,0.0
17684700,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8119560480117798,0.3602654635906219,0.3272523581981659,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.916911244392395,0.5227415561676025,0.4972879886627197,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9693365097045898,0.6096829175949097,0.4267781972885132,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8384479880332947,0.3998831510543823,0.3817521929740906,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6370185613632202,0.171956792473793,0.7922437191009521,284.9506530761719,284.95001220703125,304.2438049316406,297.5203552246094,300.5436706542969,297.2415466308594,284.95068359375,1.0,0.5662155747413635,1.0,1.0,0.8028121590614319,1.0,-2.9119632244110107,1.368849277496338,1.5431139469146729,0.7038204073905945,0.95560485124588,0.95560485124588,0.0,166.55447387695312,146.0,77813.4296875,0.0,2230.550537109375,1.0,278.1499938964844,282.9642333984375,300.5180358886719,305.5820007324219,293.1499938964844,293.1499938964844,278.1499938964844,35970.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843348503112793,1.0,0.0,0.0,3.863088130950928,3.863114356994629,9.95778009382775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.2705078125,0.0,1783.178466796875,1895.4371337890625,0.0,2873.015869140625,0.9530946612358092,1.0,0.0,3.0,1.0,0.0
17684760,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.818735659122467,0.3601679801940918,0.3269436657428741,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9261561036109924,0.522407054901123,0.4967407882213592,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9782437682151794,0.6111961007118225,0.4276537895202636,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8455570936203003,0.4000048041343689,0.3816334307193756,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6424751281738281,0.172148123383522,0.7919901609420776,284.95074462890625,284.95001220703125,304.2460632324219,297.5283508300781,300.54443359375,297.241943359375,284.9507751464844,1.0,0.5625856518745422,1.0,1.0,0.8036499619483948,1.0,-2.911540269851685,1.3684269189834597,1.543113350868225,0.7034880518913269,0.955938994884491,0.955938994884491,0.0,160.67544555664062,134.0,77833.9375,0.0,2200.6240234375,1.0,278.1499938964844,282.9645080566406,300.5260925292969,305.59149169921875,293.1499938964844,293.1499938964844,278.1499938964844,35964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431257009506226,1.0,0.0,0.0,3.8638854026794434,3.863911390304565,9.961889873011387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.703125,0.0,1784.1212158203125,1895.4371337890625,0.0,2870.931884765625,0.953270673751831,1.0,0.0,3.0,1.0,0.0
