time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8321759700775146,0.3599973022937774,0.3263826966285705,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9448968768119812,0.5218027830123901,0.4957434237003326,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9940655827522278,0.6139769554138184,0.4292616844177246,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8603339791297913,0.4002370536327362,0.3814217746257782,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6538885831832886,0.172511950135231,0.7915733456611633,284.9508972167969,284.95001220703125,304.2503356933594,297.543212890625,300.5458679199219,297.24267578125,284.9508972167969,1.0,0.5558520555496216,1.0,1.0,0.8051914572715759,1.0,-2.910836696624756,1.3676905632019043,1.5431461334228516,0.7029014229774475,0.95659601688385,0.95659601688385,0.0,149.83395385742188,134.0,77874.6171875,0.0,2145.596435546875,1.0,278.1499938964844,282.9649658203125,300.5409851074219,305.6092224121094,293.1499938964844,293.1499938964844,278.1499938964844,35955.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427236676216125,1.0,0.0,0.0,3.865549802780152,3.865576028823853,9.970474366127746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.0986328125,0.0,1786.110107421875,1895.4371337890625,0.0,2867.173095703125,0.9536396861076356,1.0,0.0,3.0,1.0,0.0
17684880,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8334270119667053,0.3599826693534851,0.3263341784477234,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.946599543094635,0.5217505097389221,0.4956570267677307,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9953877925872804,0.6142186522483826,0.4294014573097229,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8617338538169861,0.4002574682235718,0.3814036548137665,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6549746990203857,0.1725438833236694,0.7915388941764832,284.950927734375,284.95001220703125,304.250732421875,297.54449462890625,300.5459899902344,297.24273681640625,284.950927734375,1.0,0.5552644729614258,1.0,1.0,0.8053255081176758,1.0,-2.9107775688171387,1.3676278591156006,1.5431498289108276,0.7028512358665466,0.9566542506217957,0.9566542506217957,0.0,148.8931884765625,122.0,77878.234375,0.0,2140.82666015625,1.0,278.1499938964844,282.9649963378906,300.54229736328125,305.6107788085937,293.1499938964844,293.1499938964844,278.1499938964844,35954.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842688798904419,1.0,0.0,0.0,3.865699529647827,3.865725755691528,9.97124743662425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.1923828125,0.0,1786.28955078125,1895.4371337890625,0.0,2866.8466796875,0.9536729454994202,1.0,0.0,3.0,1.0,0.0
17684940,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8463411331176758,0.3597233891487121,0.3257899880409241,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9631906747817992,0.5210112929344177,0.4946398138999939,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.6190265417098999,0.4161884188652038,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8763005137443542,0.4004330039024353,0.3812417387962341,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6663962602615356,0.1728922426700592,0.7914854288101196,284.9384155273437,284.95001220703125,304.2554626464844,297.5606994628906,300.5504150390625,297.250732421875,284.93756103515625,1.0,0.5468796491622925,1.0,1.0,0.8070010542869568,1.0,-2.893075704574585,1.3584272861480713,1.534648299217224,0.69790118932724,0.9452216625213624,0.9452216625213624,0.0,139.22006225585938,125.0,77567.765625,0.0,2062.892822265625,1.0,278.1499938964844,282.9580993652344,300.55694580078125,305.6146240234375,293.1499938964844,293.1499938964844,278.1499938964844,36348.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419809341430664,1.0,0.0,0.0,3.8561761379241934,3.856202363967896,9.92217792372685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.400390625,0.0,1777.6337890625,1895.4371337890625,0.0,2860.228271484375,0.951662003993988,1.0,0.0,3.0,1.0,0.0
17685000,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8463411331176758,0.3597233891487121,0.3257899880409241,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9631906747817992,0.5210112929344177,0.4946398138999939,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.6190265417098999,0.4161884188652038,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8763005137443542,0.4004330039024353,0.3812417387962341,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6663962602615356,0.1728922426700592,0.7914854288101196,284.9384155273437,284.95001220703125,304.2554626464844,297.5606994628906,300.5504150390625,297.250732421875,284.93756103515625,1.0,0.5468796491622925,1.0,1.0,0.8070010542869568,1.0,-2.893075704574585,1.3584272861480713,1.534648299217224,0.69790118932724,0.9452216625213624,0.9452216625213624,0.0,139.22006225585938,125.0,77567.765625,0.0,2062.892822265625,1.0,278.1499938964844,282.9580993652344,300.55694580078125,305.6146240234375,293.1499938964844,293.1499938964844,278.1499938964844,36348.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419809341430664,1.0,0.0,0.0,3.8561761379241934,3.856202363967896,9.92217792372685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.400390625,0.0,1777.6337890625,1895.4371337890625,0.0,2860.228271484375,0.951662003993988,1.0,0.0,3.0,1.0,0.0
17685060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8530429005622864,0.3594986200332641,0.3254081010818481,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9708759784698486,0.5202659964561462,0.4937608242034912,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6264527440071106,0.4056377708911896,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8839702010154724,0.4005922377109527,0.3812161386013031,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6726713180541992,0.1732814013957977,0.7923411726951599,284.9397277832031,284.95001220703125,304.2601318359375,297.5768737792969,300.56207275390625,297.271484375,284.9400329589844,1.0,0.5425258874893188,1.0,1.0,0.8084991574287415,1.0,-2.8795735836029053,1.3514418601989746,1.5281318426132202,0.6937121152877808,0.9376936554908752,0.9376936554908752,0.0,134.4500274658203,128.0,77244.734375,0.0,2017.2471923828125,1.0,278.1499938964844,282.96649169921875,300.5700378417969,305.6024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36558.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405441045761108,1.0,0.0,0.0,3.832516431808472,3.832542181015015,9.800795623959857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.3564453125,0.0,1750.250732421875,1895.4371337890625,0.0,2846.798828125,0.946610152721405,1.0,0.0,3.0,1.0,0.0
17685120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8530429005622864,0.3594986200332641,0.3254081010818481,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9708759784698486,0.5202659964561462,0.4937608242034912,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6264527440071106,0.4056377708911896,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8839702010154724,0.4005922377109527,0.3812161386013031,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6726713180541992,0.1732814013957977,0.7923411726951599,284.9397277832031,284.95001220703125,304.2601318359375,297.5768737792969,300.56207275390625,297.271484375,284.9400329589844,1.0,0.5425258874893188,1.0,1.0,0.8084991574287415,1.0,-2.8795735836029053,1.3514418601989746,1.5281318426132202,0.6937121152877808,0.9376936554908752,0.9376936554908752,0.0,134.4500274658203,128.0,77244.734375,0.0,2017.2471923828125,1.0,278.1499938964844,282.96649169921875,300.5700378417969,305.6024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36558.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405441045761108,1.0,0.0,0.0,3.832516431808472,3.832542181015015,9.800795623959857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.3564453125,0.0,1750.250732421875,1895.4371337890625,0.0,2846.798828125,0.946610152721405,1.0,0.0,3.0,1.0,0.0
17685180,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8562336564064026,0.3593578934669494,0.3251985311508178,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9741806387901306,0.5196032524108887,0.4930489063262939,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.6336227059364319,0.4007546305656433,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8877308368682861,0.4008045792579651,0.3813306093215942,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6760403513908386,0.1737346351146698,0.7939592599868774,284.94732666015625,284.95001220703125,304.2646484375,297.5928955078125,300.57281494140625,297.28985595703125,284.9476318359375,1.0,0.5406877994537354,1.0,1.0,0.8099972605705261,1.0,-2.874673366546631,1.3486790657043457,1.5259941816329956,0.6919618248939514,0.9389457106590272,0.9389457106590272,0.0,132.33169555664062,131.0,77160.890625,0.0,1998.8074951171875,1.0,278.1499938964844,282.9756164550781,300.5868835449219,305.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,36295.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393314480781555,1.0,0.0,0.0,3.8213067054748535,3.821332454681397,9.743546343088385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.21484375,0.0,1734.5557861328125,1895.4371337890625,0.0,2835.4697265625,0.9439396858215332,1.0,0.0,3.0,1.0,0.0
17685240,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8562336564064026,0.3593578934669494,0.3251985311508178,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9741806387901306,0.5196032524108887,0.4930489063262939,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.6336227059364319,0.4007546305656433,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8877308368682861,0.4008045792579651,0.3813306093215942,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6760403513908386,0.1737346351146698,0.7939592599868774,284.94732666015625,284.95001220703125,304.2646484375,297.5928955078125,300.57281494140625,297.28985595703125,284.9476318359375,1.0,0.5406877994537354,1.0,1.0,0.8099972605705261,1.0,-2.874673366546631,1.3486790657043457,1.5259941816329956,0.6919618248939514,0.9389457106590272,0.9389457106590272,0.0,132.33169555664062,131.0,77160.890625,0.0,1998.8074951171875,1.0,278.1499938964844,282.9756164550781,300.5868835449219,305.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,36295.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393314480781555,1.0,0.0,0.0,3.8213067054748535,3.821332454681397,9.743546343088385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.21484375,0.0,1734.5557861328125,1895.4371337890625,0.0,2835.4697265625,0.9439396858215332,1.0,0.0,3.0,1.0,0.0
17685300,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8568121194839478,0.3592852652072906,0.3251221477985382,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9746860265731812,0.5192809104919434,0.4927308857440948,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,0.6368685364723206,0.3998337984085083,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8885016441345215,0.4009147584438324,0.3814195394515991,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6768812537193298,0.173964574933052,0.7949217557907104,284.9504089355469,284.95001220703125,304.26678466796875,297.6007995605469,300.57696533203125,297.296630859375,284.9506530761719,1.0,0.5404582619667053,1.0,1.0,0.8107463121414185,1.0,-2.8743538856506348,1.3483476638793943,1.5260062217712402,0.691673219203949,0.9409261345863342,0.9409261345863342,0.0,131.95693969726562,131.0,77182.3203125,0.0,1996.4483642578125,1.0,278.1499938964844,282.9784851074219,300.59588623046875,305.6191711425781,293.1499938964844,293.1499938964844,278.1499938964844,36150.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389264941215515,1.0,0.0,0.0,3.820204019546509,3.820229768753052,9.737923392094672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.509765625,0.0,1732.0811767578125,1895.4371337890625,0.0,2831.687255859375,0.9435994625091552,1.0,0.0,3.0,1.0,0.0
17685360,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8568769097328186,0.3592013120651245,0.3250490427017212,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9746350646018982,0.5189555883407593,0.4924239218235016,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.6398848295211792,0.3996514976024627,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8887190818786621,0.4010210335254669,0.3815179765224457,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.677291989326477,0.1741878986358642,0.7959211468696594,284.9527282714844,284.95001220703125,304.26885986328125,297.608642578125,300.5802917480469,297.3017578125,284.95294189453125,1.0,0.540550947189331,1.0,1.0,0.8114914894104004,1.0,-2.874995708465576,1.3484907150268557,1.5265049934387207,0.6916508078575134,0.9432631134986876,0.9432631134986876,0.0,131.9085235595703,149.0,77232.7265625,0.0,1997.2626953125,1.0,278.1499938964844,282.9802551269531,300.6048278808594,305.6307067871094,293.1499938964844,293.1499938964844,278.1499938964844,36020.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386402726173401,1.0,0.0,0.0,3.821402072906494,3.821427822113037,9.744032922753831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.814453125,0.0,1732.517333984375,1895.4371337890625,0.0,2829.01416015625,0.9437816143035888,1.0,0.0,3.0,1.0,0.0
17685420,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8489120006561279,0.3590377867221832,0.3250777125358581,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9652690887451172,0.5183472633361816,0.4920214116573334,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.6441075205802917,0.4113650321960449,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8803089261054993,0.4012681543827057,0.3819215297698974,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6712775826454163,0.1746337264776229,0.7988054156303406,284.9666748046875,284.95001220703125,304.27264404296875,297.6240234375,300.582763671875,297.3026733398437,284.9673767089844,1.0,0.5466629266738892,1.0,1.0,0.8129817843437195,1.0,-2.892553329467773,1.356840968132019,1.5357122421264648,0.6958042979240417,0.9588586688041688,0.9588586688041688,0.0,137.212890625,152.0,77691.71875,0.0,2052.354736328125,1.0,278.1499938964844,282.9876708984375,300.6237487792969,305.6712646484375,293.1499938964844,293.1499938964844,278.1499938964844,35466.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385636210441589,1.0,0.0,0.0,3.83816123008728,3.8381869792938232,9.829686860030051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.5390625,0.0,1748.5550537109375,1895.4371337890625,0.0,2828.29833984375,0.9472776055336,1.0,0.0,3.0,1.0,0.0
17685480,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8489120006561279,0.3590377867221832,0.3250777125358581,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9652690887451172,0.5183472633361816,0.4920214116573334,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.6441075205802917,0.4113650321960449,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8803089261054993,0.4012681543827057,0.3819215297698974,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.6712775826454163,0.1746337264776229,0.7988054156303406,284.9666748046875,284.95001220703125,304.27264404296875,297.6240234375,300.582763671875,297.3026733398437,284.9673767089844,1.0,0.5466629266738892,1.0,1.0,0.8129817843437195,1.0,-2.892553329467773,1.356840968132019,1.5357122421264648,0.6958042979240417,0.9588586688041688,0.9588586688041688,0.0,137.212890625,152.0,77691.71875,0.0,2052.354736328125,1.0,278.1499938964844,282.9876708984375,300.6237487792969,305.6712646484375,293.1499938964844,293.1499938964844,278.1499938964844,35466.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385636210441589,1.0,0.0,0.0,3.83816123008728,3.8381869792938232,9.829686860030051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.5390625,0.0,1748.5550537109375,1895.4371337890625,0.0,2828.29833984375,0.9472776055336,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8420838117599487,0.3587329387664795,0.3250058591365814,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9566008448600768,0.5176708102226257,0.4915813505649566,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.645993709564209,0.4218264520168304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8731311559677124,0.4014544188976288,0.3822871446609497,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6661022901535034,0.1749476641416549,0.801191508769989,284.9672241210937,284.95001220703125,304.27587890625,297.638916015625,300.5776672363281,297.2901611328125,284.9671325683594,1.0,0.5514293909072876,1.0,1.0,0.8144720792770386,1.0,-2.907830715179444,1.3639917373657229,1.5438389778137207,0.6996877789497375,0.9713008999824524,0.9713008999824524,0.0,142.07119750976562,155.0,78186.296875,0.0,2101.9833984375,1.0,278.1499938964844,282.9805908203125,300.6425476074219,305.726318359375,293.1499938964844,293.1499938964844,278.1499938964844,35217.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393656015396118,1.0,0.0,0.0,3.8689332008361816,3.868959188461304,9.98793552753341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.8046875,0.0,1784.45166015625,1895.4371337890625,0.0,2835.78857421875,0.9539426565170288,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8420838117599487,0.3587329387664795,0.3250058591365814,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9566008448600768,0.5176708102226257,0.4915813505649566,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.645993709564209,0.4218264520168304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8731311559677124,0.4014544188976288,0.3822871446609497,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6661022901535034,0.1749476641416549,0.801191508769989,284.9672241210937,284.95001220703125,304.27587890625,297.638916015625,300.5776672363281,297.2901611328125,284.9671325683594,1.0,0.5514293909072876,1.0,1.0,0.8144720792770386,1.0,-2.907830715179444,1.3639917373657229,1.5438389778137207,0.6996877789497375,0.9713008999824524,0.9713008999824524,0.0,142.07119750976562,155.0,78186.296875,0.0,2101.9833984375,1.0,278.1499938964844,282.9805908203125,300.6425476074219,305.726318359375,293.1499938964844,293.1499938964844,278.1499938964844,35217.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393656015396118,1.0,0.0,0.0,3.8689332008361816,3.868959188461304,9.98793552753341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.8046875,0.0,1784.45166015625,1895.4371337890625,0.0,2835.78857421875,0.9539426565170288,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8363250494003296,0.3582833409309387,0.3247667253017425,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.948895275592804,0.5168827176094055,0.4910080432891845,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9990000128746032,0.6473081707954407,0.4308123290538788,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8671649694442749,0.4015485048294067,0.3825384378433227,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.6617244482040405,0.1751284897327423,0.8028162121772766,284.9634704589844,284.95001220703125,304.2784118652344,297.6532287597656,300.5709228515625,297.2758483886719,284.9633483886719,1.0,0.5555570721626282,1.0,1.0,0.8164539933204651,1.0,-2.919912815093994,1.3694802522659302,1.5504324436187744,0.7025128602981567,0.9785341620445251,0.9785341620445251,0.0,146.28829956054688,158.0,78580.984375,0.0,2143.447998046875,1.0,278.1499938964844,282.97216796875,300.6572265625,305.76934814453125,293.1499938964844,293.1499938964844,278.1499938964844,35287.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402044773101807,1.0,0.0,0.0,3.895214796066284,3.895241260528565,1.0124092568730705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.765625,0.0,1817.786865234375,1895.4371337890625,0.0,2843.62548828125,0.9599053263664246,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8363250494003296,0.3582833409309387,0.3247667253017425,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.948895275592804,0.5168827176094055,0.4910080432891845,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9990000128746032,0.6473081707954407,0.4308123290538788,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8671649694442749,0.4015485048294067,0.3825384378433227,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.6617244482040405,0.1751284897327423,0.8028162121772766,284.9634704589844,284.95001220703125,304.2784118652344,297.6532287597656,300.5709228515625,297.2758483886719,284.9633483886719,1.0,0.5555570721626282,1.0,1.0,0.8164539933204651,1.0,-2.919912815093994,1.3694802522659302,1.5504324436187744,0.7025128602981567,0.9785341620445251,0.9785341620445251,0.0,146.28829956054688,158.0,78580.984375,0.0,2143.447998046875,1.0,278.1499938964844,282.97216796875,300.6572265625,305.76934814453125,293.1499938964844,293.1499938964844,278.1499938964844,35287.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402044773101807,1.0,0.0,0.0,3.895214796066284,3.895241260528565,1.0124092568730705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.765625,0.0,1817.786865234375,1895.4371337890625,0.0,2843.62548828125,0.9599053263664246,1.0,0.0,3.0,1.0,0.0
17685780,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8311757445335388,0.3577816784381866,0.3244592249393463,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9417383074760436,0.5160518884658813,0.4903743863105774,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.6483833193778992,0.439013659954071,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8618934750556946,0.4016046822071075,0.3827359676361084,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.657814621925354,0.1752455830574035,0.8040591478347778,284.96051025390625,284.95001220703125,304.2801513671875,297.66680908203125,300.5639343261719,297.2620849609375,284.9604187011719,1.0,0.5592663288116455,1.0,1.0,0.8184359073638916,1.0,-2.930370807647705,1.3741708993911743,1.5561999082565308,0.7048977613449097,0.9840725660324096,0.9840725660324096,0.0,150.18612670898438,161.0,78918.0859375,0.0,2180.83740234375,1.0,278.1499938964844,282.9653625488281,300.6703491210937,305.80621337890625,293.1499938964844,293.1499938964844,278.1499938964844,35389.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408963084220886,1.0,0.0,0.0,3.917340755462648,3.917367219924927,1.0239434686809543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.12890625,0.0,1846.52880859375,1895.4371337890625,0.0,2850.090576171875,0.9649568200111388,1.0,0.0,3.0,1.0,0.0
17685840,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8311757445335388,0.3577816784381866,0.3244592249393463,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9417383074760436,0.5160518884658813,0.4903743863105774,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.6483833193778992,0.439013659954071,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8618934750556946,0.4016046822071075,0.3827359676361084,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.657814621925354,0.1752455830574035,0.8040591478347778,284.96051025390625,284.95001220703125,304.2801513671875,297.66680908203125,300.5639343261719,297.2620849609375,284.9604187011719,1.0,0.5592663288116455,1.0,1.0,0.8184359073638916,1.0,-2.930370807647705,1.3741708993911743,1.5561999082565308,0.7048977613449097,0.9840725660324096,0.9840725660324096,0.0,150.18612670898438,161.0,78918.0859375,0.0,2180.83740234375,1.0,278.1499938964844,282.9653625488281,300.6703491210937,305.80621337890625,293.1499938964844,293.1499938964844,278.1499938964844,35389.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408963084220886,1.0,0.0,0.0,3.917340755462648,3.917367219924927,1.0239434686809543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.12890625,0.0,1846.52880859375,1895.4371337890625,0.0,2850.090576171875,0.9649568200111388,1.0,0.0,3.0,1.0,0.0
17685900,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8287844657897949,0.3575209379196167,0.3242912292480469,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9383496642112732,0.5156291127204895,0.4900452792644501,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.6488505005836487,0.4428735077381134,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8594724535942078,0.4016256630420685,0.3828230798244476,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6560099124908447,0.1752901226282119,0.8045903444290161,284.95947265625,284.95001220703125,304.2807006835937,297.67333984375,300.5604553222656,297.2554931640625,284.9594116210937,1.0,0.5610011219978333,1.0,1.0,0.8194268941879272,1.0,-2.93515682220459,1.3763002157211304,1.5588566064834597,0.7059715986251831,0.98654967546463,0.98654967546463,0.0,152.03866577148438,161.0,79070.0,0.0,2198.375,1.0,278.1499938964844,282.962646484375,300.67657470703125,305.8230285644531,293.1499938964844,293.1499938964844,278.1499938964844,35435.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411921858787537,1.0,0.0,0.0,3.92705512046814,3.927081823348999,1.0290281124980538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.3369140625,0.0,1859.2630615234373,1895.4371337890625,0.0,2852.855712890625,0.967178761959076,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8264929056167603,0.3572559356689453,0.3241170346736908,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.935076892375946,0.5152036547660828,0.4897111654281616,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.6492719054222107,0.4465993344783783,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.857172429561615,0.4016438126564026,0.3829051554203033,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6542921662330627,0.1753288358449936,0.8050815463066101,284.9587097167969,284.95001220703125,304.2809753417969,297.6796264648437,300.5569152832031,297.24908447265625,284.95867919921875,1.0,0.5626720786094666,1.0,1.0,0.8204617500305176,1.0,-2.939713478088379,1.3783087730407717,1.561404824256897,0.7069754600524902,0.9889281392097472,0.9889281392097472,0.0,153.83860778808594,164.0,79213.0546875,0.0,2215.30419921875,1.0,278.1499938964844,282.9602966308594,300.6825561523437,305.8389892578125,293.1499938964844,293.1499938964844,278.1499938964844,35477.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414602279663086,1.0,0.0,0.0,3.936048984527588,3.9360759258270255,1.0337470257582029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.96875,0.0,1871.0892333984373,1895.4371337890625,0.0,2855.361328125,0.9692359566688538,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8220634460449219,0.356714516878128,0.323756605386734,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9287257790565492,0.5143457055091858,0.4890345931053161,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.6500114798545837,0.4533992409706116,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8527845144271851,0.4016714692115783,0.3830597400665283,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6510099768638611,0.1753938049077987,0.8059924840927124,284.9574279785156,284.95001220703125,304.2807312011719,297.6914978027344,300.5497436523437,297.2369079589844,284.9573974609375,1.0,0.5658416748046875,1.0,1.0,0.822531521320343,1.0,-2.947904586791992,1.381873369216919,1.5660312175750732,0.7087453007698059,0.993260145187378,0.993260145187378,0.0,157.36569213867188,167.0,79471.3203125,0.0,2247.33740234375,1.0,278.1499938964844,282.95623779296875,300.6939697265625,305.8685302734375,293.1499938964844,293.1499938964844,278.1499938964844,35550.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419352769851685,1.0,0.0,0.0,3.9521875381469727,3.952214479446411,1.0422414788990864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.31640625,0.0,1892.429443359375,1895.4371337890625,0.0,2859.8017578125,0.972925901412964,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8220634460449219,0.356714516878128,0.323756605386734,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9287257790565492,0.5143457055091858,0.4890345931053161,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.6500114798545837,0.4533992409706116,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8527845144271851,0.4016714692115783,0.3830597400665283,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6510099768638611,0.1753938049077987,0.8059924840927124,284.9574279785156,284.95001220703125,304.2807312011719,297.6914978027344,300.5497436523437,297.2369079589844,284.9573974609375,1.0,0.5658416748046875,1.0,1.0,0.822531521320343,1.0,-2.947904586791992,1.381873369216919,1.5660312175750732,0.7087453007698059,0.993260145187378,0.993260145187378,0.0,157.36569213867188,167.0,79471.3203125,0.0,2247.33740234375,1.0,278.1499938964844,282.95623779296875,300.6939697265625,305.8685302734375,293.1499938964844,293.1499938964844,278.1499938964844,35550.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419352769851685,1.0,0.0,0.0,3.9521875381469727,3.952214479446411,1.0422414788990864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.31640625,0.0,1892.429443359375,1895.4371337890625,0.0,2859.8017578125,0.972925901412964,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8169834017753601,0.3561376929283142,0.3233931958675384,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9215234518051147,0.5134516954421997,0.4883565008640289,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9964547157287598,0.6512086391448975,0.4555744230747223,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8477901816368103,0.4016590714454651,0.3832094371318817,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6472609639167786,0.1754330396652221,0.8069155812263489,284.9532470703125,284.95001220703125,304.279296875,297.70233154296875,300.5433654785156,297.2278747558594,284.9530334472656,1.0,0.5685323476791382,1.0,1.0,0.8246012330055237,1.0,-2.9506332874298096,1.3827451467514038,1.5678881406784058,0.7091058492660522,0.9935512542724608,0.9935512542724608,0.0,161.3053436279297,170.0,79602.1015625,0.0,2271.895263671875,1.0,278.1499938964844,282.951171875,300.7039794921875,305.89013671875,293.1499938964844,293.1499938964844,278.1499938964844,35699.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422389626502991,1.0,0.0,0.0,3.9629290103912354,3.962955951690674,1.047914452101395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.748046875,0.0,1907.544189453125,1895.4371337890625,0.0,2862.640625,0.9754250049591064,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8169834017753601,0.3561376929283142,0.3233931958675384,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9215234518051147,0.5134516954421997,0.4883565008640289,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9964547157287598,0.6512086391448975,0.4555744230747223,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8477901816368103,0.4016590714454651,0.3832094371318817,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6472609639167786,0.1754330396652221,0.8069155812263489,284.9532470703125,284.95001220703125,304.279296875,297.70233154296875,300.5433654785156,297.2278747558594,284.9530334472656,1.0,0.5685323476791382,1.0,1.0,0.8246012330055237,1.0,-2.9506332874298096,1.3827451467514038,1.5678881406784058,0.7091058492660522,0.9935512542724608,0.9935512542724608,0.0,161.3053436279297,170.0,79602.1015625,0.0,2271.895263671875,1.0,278.1499938964844,282.951171875,300.7039794921875,305.89013671875,293.1499938964844,293.1499938964844,278.1499938964844,35699.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422389626502991,1.0,0.0,0.0,3.9629290103912354,3.962955951690674,1.047914452101395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.748046875,0.0,1907.544189453125,1895.4371337890625,0.0,2862.640625,0.9754250049591064,1.0,0.0,3.0,1.0,0.0
17686260,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8122014403343201,0.3555528223514557,0.3230081796646118,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9149571657180786,0.5125404000282288,0.4876491129398346,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9928345084190368,0.6529285907745361,0.4567845165729522,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8432484865188599,0.4016206860542297,0.3833228349685669,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6438694596290588,0.1754690557718277,0.8077601194381714,284.95050048828125,284.95001220703125,304.27655029296875,297.7120361328125,300.5382080078125,297.22222900390625,284.950439453125,1.0,0.5709046125411987,1.0,1.0,0.8265286684036255,1.0,-2.9518752098083496,1.3829368352890017,1.568938374519348,0.7090375423431396,0.9925308227539062,0.9925308227539062,0.0,165.00991821289062,173.0,79670.6328125,0.0,2292.776123046875,1.0,278.1499938964844,282.9486694335937,300.712646484375,305.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,35844.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423296213150024,1.0,0.0,0.0,3.968201160430908,3.968228340148926,1.050704554472759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.580078125,0.0,1915.5673828125,1895.4371337890625,0.0,2863.488525390625,0.9767083525657654,1.0,0.0,3.0,1.0,0.0
17686320,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8122014403343201,0.3555528223514557,0.3230081796646118,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9149571657180786,0.5125404000282288,0.4876491129398346,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9928345084190368,0.6529285907745361,0.4567845165729522,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8432484865188599,0.4016206860542297,0.3833228349685669,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6438694596290588,0.1754690557718277,0.8077601194381714,284.95050048828125,284.95001220703125,304.27655029296875,297.7120361328125,300.5382080078125,297.22222900390625,284.950439453125,1.0,0.5709046125411987,1.0,1.0,0.8265286684036255,1.0,-2.9518752098083496,1.3829368352890017,1.568938374519348,0.7090375423431396,0.9925308227539062,0.9925308227539062,0.0,165.00991821289062,173.0,79670.6328125,0.0,2292.776123046875,1.0,278.1499938964844,282.9486694335937,300.712646484375,305.90460205078125,293.1499938964844,293.1499938964844,278.1499938964844,35844.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423296213150024,1.0,0.0,0.0,3.968201160430908,3.968228340148926,1.050704554472759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.580078125,0.0,1915.5673828125,1895.4371337890625,0.0,2863.488525390625,0.9767083525657654,1.0,0.0,3.0,1.0,0.0
17686380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8078548312187195,0.3549821972846985,0.3226201236248016,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9092968106269836,0.5116363763809204,0.4869307577610016,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9896877408027648,0.6548068523406982,0.4581574201583862,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8393010497093201,0.4015790820121765,0.3834152519702911,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6409532427787781,0.1755184084177017,0.8085894584655762,284.9501953125,284.95001220703125,304.2723999023437,297.7204895019531,300.5332336425781,297.2181701660156,284.9501953125,1.0,0.5731051564216614,1.0,1.0,0.8284560441970825,1.0,-2.953303337097168,1.3832266330718994,1.570076823234558,0.709029495716095,0.9924792647361756,0.9924792647361756,0.0,168.3905487060547,176.0,79728.7578125,0.0,2312.334716796875,1.0,278.1499938964844,282.94842529296875,300.7205505371094,305.916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35906.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423131704330444,1.0,0.0,0.0,3.971221685409546,3.971249103546143,1.0523048104005284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.759765625,0.0,1920.0069580078125,1895.4371337890625,0.0,2863.33447265625,0.977436900138855,1.0,0.0,3.0,1.0,0.0
17686440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8078548312187195,0.3549821972846985,0.3226201236248016,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9092968106269836,0.5116363763809204,0.4869307577610016,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9896877408027648,0.6548068523406982,0.4581574201583862,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8393010497093201,0.4015790820121765,0.3834152519702911,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6409532427787781,0.1755184084177017,0.8085894584655762,284.9501953125,284.95001220703125,304.2723999023437,297.7204895019531,300.5332336425781,297.2181701660156,284.9501953125,1.0,0.5731051564216614,1.0,1.0,0.8284560441970825,1.0,-2.953303337097168,1.3832266330718994,1.570076823234558,0.709029495716095,0.9924792647361756,0.9924792647361756,0.0,168.3905487060547,176.0,79728.7578125,0.0,2312.334716796875,1.0,278.1499938964844,282.94842529296875,300.7205505371094,305.916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35906.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423131704330444,1.0,0.0,0.0,3.971221685409546,3.971249103546143,1.0523048104005284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.759765625,0.0,1920.0069580078125,1895.4371337890625,0.0,2863.33447265625,0.977436900138855,1.0,0.0,3.0,1.0,0.0
17686500,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8057615160942078,0.3546994924545288,0.3224265575408935,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.906714141368866,0.5111864805221558,0.4865711033344269,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9882048964500428,0.6557562351226807,0.4588572382926941,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8374667167663574,0.4015582501888275,0.3834584951400757,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6396085023880005,0.1755472123622894,0.809010922908783,284.9503173828125,284.95001220703125,304.26971435546875,297.7242126464844,300.5306091308594,297.2164306640625,284.9503173828125,1.0,0.574166476726532,1.0,1.0,0.829419732093811,1.0,-2.954038143157959,1.3833836317062378,1.5706545114517212,0.7090346813201904,0.9926670789718628,0.9926670789718628,0.0,170.01345825195312,176.0,79755.6484375,0.0,2321.818359375,1.0,278.1499938964844,282.9485778808594,300.72418212890625,305.92236328125,293.1499938964844,293.1499938964844,278.1499938964844,35920.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422998189926147,1.0,0.0,0.0,3.972437620162964,3.972464799880981,1.0529491873967345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13077.9267578125,0.0,1921.708251953125,1895.4371337890625,0.0,2863.209716796875,0.9777225255966188,1.0,0.0,3.0,1.0,0.0
17686560,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8037076592445374,0.3544160723686218,0.3222318887710571,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9042701721191406,0.5107361078262329,0.4862103462219238,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9867557883262634,0.6566990613937378,0.4595542848110199,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.835698127746582,0.4015362858772278,0.3834998309612274,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6383178234100342,0.1755775809288025,0.8094357848167419,284.950439453125,284.95001220703125,304.26666259765625,297.72760009765625,300.5278625488281,297.2147827148437,284.9504699707031,1.0,0.5752098560333252,1.0,1.0,0.8303351402282715,1.0,-2.9547691345214844,1.3835493326187134,1.5712196826934814,0.7090508937835693,0.9929208159446716,0.9929208159446716,0.0,171.6085968017578,179.0,79781.1640625,0.0,2331.159423828125,1.0,278.1499938964844,282.94873046875,300.7274780273437,305.9275817871094,293.1499938964844,293.1499938964844,278.1499938964844,35929.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422881364822388,1.0,0.0,0.0,3.973571300506592,3.97359848022461,1.0535503633946064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.7490234375,0.0,1923.260498046875,1895.4371337890625,0.0,2863.1005859375,0.977985680103302,1.0,0.0,3.0,1.0,0.0
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7997453212738037,0.3538432717323303,0.3218365013599396,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8997015953063965,0.5098311901092529,0.4854838252067566,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9839249849319458,0.6585546135902405,0.4609299302101135,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.832316517829895,0.4014874994754791,0.3835763037204742,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6358650326728821,0.1756407618522644,0.8102899193763733,284.9506530761719,284.95001220703125,304.2592468261719,297.73321533203125,300.5218505859375,297.211669921875,284.95068359375,1.0,0.5772531032562256,1.0,1.0,0.8321658968925476,1.0,-2.956193208694458,1.3838669061660769,1.5723261833190918,0.7090814709663391,0.9935002326965332,0.9935002326965332,0.0,174.7396240234375,182.0,79827.6640625,0.0,2349.489013671875,1.0,278.1499938964844,282.94903564453125,300.7330017089844,305.93670654296875,293.1499938964844,293.1499938964844,278.1499938964844,35939.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422814607620239,1.0,0.0,0.0,3.975644588470459,3.975672006607056,1.0546500561758876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.228515625,0.0,1926.0467529296875,1895.4371337890625,0.0,2863.038330078125,0.9784612655639648,1.0,0.0,3.0,1.0,0.0
