time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7997453212738037,0.3538432717323303,0.3218365013599396,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8997015953063965,0.5098311901092529,0.4854838252067566,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9839249849319458,0.6585546135902405,0.4609299302101135,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.832316517829895,0.4014874994754791,0.3835763037204742,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6358650326728821,0.1756407618522644,0.8102899193763733,284.9506530761719,284.95001220703125,304.2592468261719,297.73321533203125,300.5218505859375,297.211669921875,284.95068359375,1.0,0.5772531032562256,1.0,1.0,0.8321658968925476,1.0,-2.956193208694458,1.3838669061660769,1.5723261833190918,0.7090814709663391,0.9935002326965332,0.9935002326965332,0.0,174.7396240234375,182.0,79827.6640625,0.0,2349.489013671875,1.0,278.1499938964844,282.94903564453125,300.7330017089844,305.93670654296875,293.1499938964844,293.1499938964844,278.1499938964844,35939.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422814607620239,1.0,0.0,0.0,3.975644588470459,3.975672006607056,1.0546500561758876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.228515625,0.0,1926.0467529296875,1895.4371337890625,0.0,2863.038330078125,0.9784612655639648,1.0,0.0,3.0,1.0,0.0
17686740,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959162592887878,0.3532619178295135,0.3214332163333893,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953080773353577,0.5089198350906372,0.4847507774829864,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9811308979988098,0.6603737473487854,0.4622814655303955,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8290749788284302,0.4014327526092529,0.3836463987827301,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6335287690162659,0.1757038831710815,0.8111414313316345,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.5152587890625,297.20867919921875,284.9507141113281,1.0,0.5792641043663025,1.0,1.0,0.8339967131614685,1.0,-2.95755934715271,1.384161114692688,1.573398232460022,0.7091028690338135,0.9940150380134584,0.9940150380134584,0.0,177.83822631835938,185.0,79868.4296875,0.0,2367.569091796875,1.0,278.1499938964844,282.9492492675781,300.7373962402344,305.9443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35947.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842339277267456,1.0,0.0,0.0,3.97749924659729,3.977526426315308,1.0556342431300436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.26171875,0.0,1928.53515625,1895.4371337890625,0.0,2863.578857421875,0.9788852334022522,1.0,0.0,3.0,1.0,0.0
17686800,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959162592887878,0.3532619178295135,0.3214332163333893,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953080773353577,0.5089198350906372,0.4847507774829864,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9811308979988098,0.6603737473487854,0.4622814655303955,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8290749788284302,0.4014327526092529,0.3836463987827301,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6335287690162659,0.1757038831710815,0.8111414313316345,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.5152587890625,297.20867919921875,284.9507141113281,1.0,0.5792641043663025,1.0,1.0,0.8339967131614685,1.0,-2.95755934715271,1.384161114692688,1.573398232460022,0.7091028690338135,0.9940150380134584,0.9940150380134584,0.0,177.83822631835938,185.0,79868.4296875,0.0,2367.569091796875,1.0,278.1499938964844,282.9492492675781,300.7373962402344,305.9443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35947.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842339277267456,1.0,0.0,0.0,3.97749924659729,3.977526426315308,1.0556342431300436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.26171875,0.0,1928.53515625,1895.4371337890625,0.0,2863.578857421875,0.9788852334022522,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7918083071708679,0.35243821144104,0.3208758533000946,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8906494379043579,0.5077589750289917,0.483851820230484,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9779930114746094,0.6619194746017456,0.4634934663772583,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8255813717842102,0.4011258482933044,0.3835483491420746,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6308826208114624,0.1754947304725647,0.8111329674720764,284.9493103027344,284.95001220703125,304.2400207519531,297.7406311035156,300.5069580078125,297.2035827636719,284.94921875,1.0,0.5811346173286438,1.0,1.0,0.8358518481254578,1.0,-2.9571399688720703,1.383576512336731,1.5735633373260498,0.7086551785469055,0.9928457140922546,0.9928457140922546,0.0,181.0971221923828,188.0,79860.234375,0.0,2383.248046875,1.0,278.1499938964844,282.9487609863281,300.7405700683594,305.9482727050781,293.1499938964844,293.1499938964844,278.1499938964844,35993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423240780830383,1.0,0.0,0.0,3.97754168510437,3.977569103240967,1.0556568668107502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.1337890625,0.0,1928.96533203125,1895.4371337890625,0.0,2863.4365234375,0.9789143204689026,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7918083071708679,0.35243821144104,0.3208758533000946,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8906494379043579,0.5077589750289917,0.483851820230484,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9779930114746094,0.6619194746017456,0.4634934663772583,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8255813717842102,0.4011258482933044,0.3835483491420746,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6308826208114624,0.1754947304725647,0.8111329674720764,284.9493103027344,284.95001220703125,304.2400207519531,297.7406311035156,300.5069580078125,297.2035827636719,284.94921875,1.0,0.5811346173286438,1.0,1.0,0.8358518481254578,1.0,-2.9571399688720703,1.383576512336731,1.5735633373260498,0.7086551785469055,0.9928457140922546,0.9928457140922546,0.0,181.0971221923828,188.0,79860.234375,0.0,2383.248046875,1.0,278.1499938964844,282.9487609863281,300.7405700683594,305.9482727050781,293.1499938964844,293.1499938964844,278.1499938964844,35993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423240780830383,1.0,0.0,0.0,3.97754168510437,3.977569103240967,1.0556568668107502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13103.1337890625,0.0,1928.96533203125,1895.4371337890625,0.0,2863.4365234375,0.9789143204689026,1.0,0.0,3.0,1.0,0.0
17686980,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7874650955200195,0.351434588432312,0.3201552927494049,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8857733607292175,0.5064036250114441,0.4827699363231659,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9745324850082396,0.6632479429244995,0.4645548164844513,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8218555450439453,0.4006223082542419,0.3832647502422333,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6279192566871643,0.1750551164150238,0.8101050853729248,284.947021484375,284.95001220703125,304.2303771972656,297.7442932128906,300.4979553222656,297.197021484375,284.9469299316406,1.0,0.5828166604042053,1.0,1.0,0.8377069234848022,1.0,-2.954674482345581,1.3820008039474487,1.572673797607422,0.7076267600059509,0.9898086786270142,0.9898086786270142,0.0,184.4773406982422,191.0,79794.1953125,0.0,2395.833984375,1.0,278.1499938964844,282.94842529296875,300.7435607910156,305.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,36075.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421491980552673,1.0,0.0,0.0,3.9744911193847656,3.9745185375213614,1.0540381936152698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.2666015625,0.0,1925.6534423828125,1895.4371337890625,0.0,2861.801513671875,0.9782674908638,1.0,0.0,3.0,1.0,0.0
17687040,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7874650955200195,0.351434588432312,0.3201552927494049,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8857733607292175,0.5064036250114441,0.4827699363231659,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9745324850082396,0.6632479429244995,0.4645548164844513,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8218555450439453,0.4006223082542419,0.3832647502422333,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6279192566871643,0.1750551164150238,0.8101050853729248,284.947021484375,284.95001220703125,304.2303771972656,297.7442932128906,300.4979553222656,297.197021484375,284.9469299316406,1.0,0.5828166604042053,1.0,1.0,0.8377069234848022,1.0,-2.954674482345581,1.3820008039474487,1.572673797607422,0.7076267600059509,0.9898086786270142,0.9898086786270142,0.0,184.4773406982422,191.0,79794.1953125,0.0,2395.833984375,1.0,278.1499938964844,282.94842529296875,300.7435607910156,305.9480895996094,293.1499938964844,293.1499938964844,278.1499938964844,36075.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421491980552673,1.0,0.0,0.0,3.9744911193847656,3.9745185375213614,1.0540381936152698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.2666015625,0.0,1925.6534423828125,1895.4371337890625,0.0,2861.801513671875,0.9782674908638,1.0,0.0,3.0,1.0,0.0
17687100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7852493524551392,0.3508772850036621,0.3197405040264129,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.883300244808197,0.5056636333465576,0.4821656048297882,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9727185368537904,0.6638389825820923,0.4650315344333648,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8199378252029419,0.4003079533576965,0.3830589354038238,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6263446807861328,0.1747575551271438,0.8092193603515625,284.9458923339844,284.95001220703125,304.2256774902344,297.7462158203125,300.4932861328125,297.193359375,284.9457702636719,1.0,0.5835764408111572,1.0,1.0,0.8386344909667969,1.0,-2.952711582183838,1.380859613418579,1.5718519687652588,0.7069041728973389,0.9876911640167236,0.9876911640167236,0.0,186.1840057373047,191.0,79738.578125,0.0,2400.88037109375,1.0,278.1499938964844,282.9486389160156,300.7450561523437,305.9464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36124.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419939875602722,1.0,0.0,0.0,3.97151255607605,3.9715397357940674,1.0524588560656412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.697265625,0.0,1922.1591796875,1895.4371337890625,0.0,2860.3505859375,0.977622389793396,1.0,0.0,3.0,1.0,0.0
17687160,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7830356359481812,0.3502930402755737,0.3192988634109497,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8808363676071167,0.504892110824585,0.4815288186073303,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9708779454231262,0.6643897891044617,0.4654787182807922,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8180081248283386,0.3999622762203216,0.3828206956386566,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6247337460517883,0.1744196861982345,0.8081364035606384,284.9449157714844,284.95001220703125,304.22100830078125,297.7481994628906,300.48858642578125,297.1896057128906,284.94482421875,1.0,0.5842857360839844,1.0,1.0,0.8394936919212341,1.0,-2.9503655433654785,1.3795466423034668,1.5708190202713013,0.7060821652412415,0.9853335618972778,0.9853335618972778,0.0,187.8847198486328,194.0,79670.6328125,0.0,2405.196533203125,1.0,278.1499938964844,282.94921875,300.74664306640625,305.9438781738281,293.1499938964844,293.1499938964844,278.1499938964844,36170.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417964577674866,1.0,0.0,0.0,3.967627763748169,3.9676549434661865,1.0504008969292045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13070.9130859375,0.0,1917.4794921875,1895.4371337890625,0.0,2858.50390625,0.976773202419281,1.0,0.0,3.0,1.0,0.0
17687220,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.778659462928772,0.3490629196166992,0.318354994058609,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8759811520576477,0.5032762885093689,0.4801807105541229,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9671613574028016,0.6653932929039001,0.4663011729717254,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8141406178474426,0.399199515581131,0.382270485162735,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6214421391487122,0.1736508756875991,0.8055154085159302,284.9434509277344,284.95001220703125,304.2117919921875,297.752197265625,300.4791259765625,297.1819152832031,284.943359375,1.0,0.5855766534805298,1.0,1.0,0.8412121534347534,1.0,-2.944787979125977,1.3764959573745728,1.5682920217514038,0.7041847109794617,0.9801906943321228,0.9801906943321228,0.0,191.2523498535156,197.0,79505.2890625,0.0,2412.032470703125,1.0,278.1499938964844,282.9512634277344,300.7499084472656,305.9368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36254.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412960767745972,1.0,0.0,0.0,3.9576494693756095,3.957676649093628,1.0451242360431934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.1435546875,0.0,1905.204345703125,1895.4371337890625,0.0,2853.826904296875,0.974571406841278,1.0,0.0,3.0,1.0,0.0
17687280,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.778659462928772,0.3490629196166992,0.318354994058609,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8759811520576477,0.5032762885093689,0.4801807105541229,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9671613574028016,0.6653932929039001,0.4663011729717254,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8141406178474426,0.399199515581131,0.382270485162735,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6214421391487122,0.1736508756875991,0.8055154085159302,284.9434509277344,284.95001220703125,304.2117919921875,297.752197265625,300.4791259765625,297.1819152832031,284.943359375,1.0,0.5855766534805298,1.0,1.0,0.8412121534347534,1.0,-2.944787979125977,1.3764959573745728,1.5682920217514038,0.7041847109794617,0.9801906943321228,0.9801906943321228,0.0,191.2523498535156,197.0,79505.2890625,0.0,2412.032470703125,1.0,278.1499938964844,282.9512634277344,300.7499084472656,305.9368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36254.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412960767745972,1.0,0.0,0.0,3.9576494693756095,3.957676649093628,1.0451242360431934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.1435546875,0.0,1905.204345703125,1895.4371337890625,0.0,2853.826904296875,0.974571406841278,1.0,0.0,3.0,1.0,0.0
17687340,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7743802666664124,0.3477661311626434,0.3173468112945556,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8712502717971802,0.5015801787376404,0.4787519872188568,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9634276628494264,0.6662806868553162,0.467040091753006,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8102648258209229,0.3983592689037323,0.3816418647766113,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6180709004402161,0.172783151268959,0.8024147748947144,284.94256591796875,284.95001220703125,304.2026672363281,297.7562866210937,300.4696960449219,297.1741638183594,284.9425048828125,1.0,0.5867232084274292,1.0,1.0,0.8429305553436279,1.0,-2.938265085220337,1.3729925155639648,1.565272569656372,0.7020121812820435,0.974763810634613,0.974763810634613,0.0,194.56759643554688,200.0,79308.8515625,0.0,2416.862548828125,1.0,278.1499938964844,282.95428466796875,300.7533874511719,305.9278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36322.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406827449798584,1.0,0.0,0.0,3.945320844650269,3.945348024368286,1.0386230542280828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.951171875,0.0,1889.8226318359373,1895.4371337890625,0.0,2848.094970703125,0.9718319177627563,1.0,0.0,3.0,1.0,0.0
17687400,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7743802666664124,0.3477661311626434,0.3173468112945556,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8712502717971802,0.5015801787376404,0.4787519872188568,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9634276628494264,0.6662806868553162,0.467040091753006,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8102648258209229,0.3983592689037323,0.3816418647766113,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6180709004402161,0.172783151268959,0.8024147748947144,284.94256591796875,284.95001220703125,304.2026672363281,297.7562866210937,300.4696960449219,297.1741638183594,284.9425048828125,1.0,0.5867232084274292,1.0,1.0,0.8429305553436279,1.0,-2.938265085220337,1.3729925155639648,1.565272569656372,0.7020121812820435,0.974763810634613,0.974763810634613,0.0,194.56759643554688,200.0,79308.8515625,0.0,2416.862548828125,1.0,278.1499938964844,282.95428466796875,300.7533874511719,305.9278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36322.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406827449798584,1.0,0.0,0.0,3.945320844650269,3.945348024368286,1.0386230542280828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.951171875,0.0,1889.8226318359373,1895.4371337890625,0.0,2848.094970703125,0.9718319177627563,1.0,0.0,3.0,1.0,0.0
17687460,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7702046036720276,0.3464090824127197,0.3162819445133209,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8666476607322693,0.4998103976249695,0.4772509932518005,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9596863389015198,0.6670541763305664,0.4676985144615173,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8063559532165527,0.3974491357803345,0.380944162607193,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6145975589752197,0.1718305945396423,0.7989094257354736,284.94207763671875,284.95001220703125,304.19354248046875,297.7603759765625,300.4602966308594,297.16650390625,284.9420166015625,1.0,0.5877429246902466,1.0,1.0,0.8444961905479431,1.0,-2.9309210777282715,1.369123101234436,1.5617979764938354,0.6996313333511353,0.9692074060440063,0.9692074060440063,0.0,197.8322906494141,203.0,79087.03125,0.0,2419.925048828125,1.0,278.1499938964844,282.9580993652344,300.7569885253906,305.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36373.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399783372879028,1.0,0.0,0.0,3.9311411380767822,3.9311680793762207,1.0311706546417554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.36328125,0.0,1872.0308837890625,1895.4371337890625,0.0,2841.5126953125,0.9686662554740906,1.0,0.0,3.0,1.0,0.0
17687520,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7702046036720276,0.3464090824127197,0.3162819445133209,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8666476607322693,0.4998103976249695,0.4772509932518005,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9596863389015198,0.6670541763305664,0.4676985144615173,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8063559532165527,0.3974491357803345,0.380944162607193,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6145975589752197,0.1718305945396423,0.7989094257354736,284.94207763671875,284.95001220703125,304.19354248046875,297.7603759765625,300.4602966308594,297.16650390625,284.9420166015625,1.0,0.5877429246902466,1.0,1.0,0.8444961905479431,1.0,-2.9309210777282715,1.369123101234436,1.5617979764938354,0.6996313333511353,0.9692074060440063,0.9692074060440063,0.0,197.8322906494141,203.0,79087.03125,0.0,2419.925048828125,1.0,278.1499938964844,282.9580993652344,300.7569885253906,305.917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36373.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399783372879028,1.0,0.0,0.0,3.9311411380767822,3.9311680793762207,1.0311706546417554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.36328125,0.0,1872.0308837890625,1895.4371337890625,0.0,2841.5126953125,0.9686662554740906,1.0,0.0,3.0,1.0,0.0
17687580,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7681061625480652,0.34568852186203,0.3157128393650055,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8643398284912109,0.4988725781440735,0.4764517843723297,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9577664732933044,0.6673955321311951,0.4679973125457763,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8043366074562073,0.3969526588916778,0.3805572688579559,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6127625703811646,0.1713080555200576,0.7969505190849304,284.94189453125,284.95001220703125,304.1888732910156,297.7624206542969,300.4555358886719,297.16265869140625,284.9418640136719,1.0,0.5882112979888916,1.0,1.0,0.8452962636947632,1.0,-2.9268176555633545,1.3669774532318115,1.559840202331543,0.6983158588409424,0.9663132429122924,0.9663132429122924,0.0,199.48097229003903,203.0,78963.1484375,0.0,2420.747314453125,1.0,278.1499938964844,282.9602966308594,300.75885009765625,305.9111022949219,293.1499938964844,293.1499938964844,278.1499938964844,36393.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395823836326599,1.0,0.0,0.0,3.923187017440796,3.9232137203216553,1.0270019856761792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.81640625,0.0,1862.03466796875,1895.4371337890625,0.0,2837.81396484375,0.9668870568275452,1.0,0.0,3.0,1.0,0.0
17687640,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.766124427318573,0.3449908196926117,0.3151608109474182,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8621622323989868,0.4979649186134338,0.4756772518157959,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9559301733970642,0.6677047610282898,0.4682712852954864,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8024181723594666,0.396467924118042,0.3801778852939605,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6109723448753357,0.1707976460456848,0.795028030872345,284.9417724609375,284.95001220703125,304.1843566894531,297.7643737792969,300.450927734375,297.15899658203125,284.94171142578125,1.0,0.5886446237564087,1.0,1.0,0.8460618257522583,1.0,-2.922785758972168,1.3648741245269775,1.55791175365448,0.6970281600952148,0.9635282754898072,0.9635282754898072,0.0,201.0536499023437,206.0,78841.4140625,0.0,2421.314697265625,1.0,278.1499938964844,282.9624328613281,300.7605895996094,305.905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36412.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391948342323303,1.0,0.0,0.0,3.915371656417847,3.915398359298706,1.0229143754258985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.640625,0.0,1852.2435302734373,1895.4371337890625,0.0,2834.193603515625,0.9651370644569396,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7641212344169617,0.3442646563053131,0.3145846724510193,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8599632978439331,0.4970209300518036,0.4748701155185699,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9540499448776244,0.6679949760437012,0.4685331583023071,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8004699349403381,0.3959574997425079,0.379775732755661,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6091127991676331,0.1702596843242645,0.7929879426956177,284.941650390625,284.95001220703125,304.1796875,297.76629638671875,300.4462585449219,297.1552734375,284.9416198730469,1.0,0.58906489610672,1.0,1.0,0.8468446135520935,1.0,-2.9185028076171875,1.3626463413238523,1.555856466293335,0.6956670880317688,0.9606574177742004,0.9606574177742004,0.0,202.6542358398437,206.0,78712.125,0.0,2421.562744140625,1.0,278.1499938964844,282.9647521972656,300.76239013671875,305.8984375,293.1499938964844,293.1499938964844,278.1499938964844,36429.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387839794158936,1.0,0.0,0.0,3.907071352005005,3.907098054885864,1.0185818837271654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.1474609375,0.0,1841.8656005859373,1895.4371337890625,0.0,2830.35595703125,0.9632777571678162,1.0,0.0,3.0,1.0,0.0
17687760,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7621403932571411,0.343525618314743,0.3139969408512115,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8577908873558044,0.4960606694221496,0.4740476012229919,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9521661400794984,0.6682577133178711,0.4687761664390564,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7985343337059021,0.3954319059848785,0.3793592453002929,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6072363257408142,0.1697058826684951,0.7908751964569092,284.9415588378906,284.95001220703125,304.1749572753906,297.7681884765625,300.4415588378906,297.151611328125,284.9414978027344,1.0,0.5894631147384644,1.0,1.0,0.8475903272628784,1.0,-2.914060354232788,1.3603479862213137,1.553712248802185,0.694269061088562,0.9577642679214478,0.9577642679214478,0.0,204.2483825683593,209.0,78578.1953125,0.0,2421.486328125,1.0,278.1499938964844,282.9671325683594,300.7641296386719,305.8915405273437,293.1499938964844,293.1499938964844,278.1499938964844,36446.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383593559265137,1.0,0.0,0.0,3.8984766006469727,3.898503303527832,1.0141055781787145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.841796875,0.0,1831.1474609375,1895.4371337890625,0.0,2826.390380859375,0.9613518714904784,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7582467794418335,0.3420138657093048,0.3127909898757934,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8535251617431641,0.4940977096557617,0.4723623394966125,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.948393702507019,0.6687114834785461,0.4692123830318451,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.794703483581543,0.3943413496017456,0.3784888684749603,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.603439211845398,0.1685574352741241,0.7864628434181213,284.9413757324219,284.95001220703125,304.16534423828125,297.77178955078125,300.4320983886719,297.14434814453125,284.9413146972656,1.0,0.5902037620544434,1.0,1.0,0.849081814289093,1.0,-2.90475869178772,1.3555512428283691,1.54920756816864,0.6913631558418274,0.9519123435020448,0.9519123435020448,0.0,207.42138671875,212.0,78297.8359375,0.0,2420.49755859375,1.0,278.1499938964844,282.9721374511719,300.7674560546875,305.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36477.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374777436256409,1.0,0.0,0.0,3.880518674850464,3.880545139312744,1.0047842806670817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.037109375,0.0,1808.869384765625,1895.4371337890625,0.0,2818.158935546875,0.9573258757591248,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7582467794418335,0.3420138657093048,0.3127909898757934,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8535251617431641,0.4940977096557617,0.4723623394966125,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.948393702507019,0.6687114834785461,0.4692123830318451,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.794703483581543,0.3943413496017456,0.3784888684749603,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.603439211845398,0.1685574352741241,0.7864628434181213,284.9413757324219,284.95001220703125,304.16534423828125,297.77178955078125,300.4320983886719,297.14434814453125,284.9413146972656,1.0,0.5902037620544434,1.0,1.0,0.849081814289093,1.0,-2.90475869178772,1.3555512428283691,1.54920756816864,0.6913631558418274,0.9519123435020448,0.9519123435020448,0.0,207.42138671875,212.0,78297.8359375,0.0,2420.49755859375,1.0,278.1499938964844,282.9721374511719,300.7674560546875,305.87677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36477.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374777436256409,1.0,0.0,0.0,3.880518674850464,3.880545139312744,1.0047842806670817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.037109375,0.0,1808.869384765625,1895.4371337890625,0.0,2818.158935546875,0.9573258757591248,1.0,0.0,3.0,1.0,0.0
17687940,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7544406652450562,0.3404587209224701,0.3115459382534027,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.849359393119812,0.492079347372055,0.4706248044967651,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9446176290512084,0.6690703630447388,0.4695830047130584,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.790925145149231,0.3931994438171386,0.3775698840618133,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.5995845198631287,0.1673573404550552,0.781815230846405,284.94122314453125,284.95001220703125,304.1553649902344,297.7750549316406,300.42254638671875,297.1372375488281,284.9411926269531,1.0,0.5908757448196411,1.0,1.0,0.8505733013153076,1.0,-2.8949291706085205,1.350498914718628,1.5444302558898926,0.6883221864700317,0.9459851980209352,0.9459851980209352,0.0,210.57752990722656,200.0,78001.125,0.0,2418.46240234375,1.0,278.1499938964844,282.9774475097656,300.7705078125,305.86065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36506.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365547060966492,1.0,0.0,0.0,3.861559629440308,3.861585855484009,9.949901595973645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.349609375,0.0,1785.5289306640625,1895.4371337890625,0.0,2809.54345703125,0.9530768990516664,1.0,0.0,3.0,1.0,0.0
17688000,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7544406652450562,0.3404587209224701,0.3115459382534027,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.849359393119812,0.492079347372055,0.4706248044967651,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9446176290512084,0.6690703630447388,0.4695830047130584,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.790925145149231,0.3931994438171386,0.3775698840618133,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.5995845198631287,0.1673573404550552,0.781815230846405,284.94122314453125,284.95001220703125,304.1553649902344,297.7750549316406,300.42254638671875,297.1372375488281,284.9411926269531,1.0,0.5908757448196411,1.0,1.0,0.8505733013153076,1.0,-2.8949291706085205,1.350498914718628,1.5444302558898926,0.6883221864700317,0.9459851980209352,0.9459851980209352,0.0,210.57752990722656,200.0,78001.125,0.0,2418.46240234375,1.0,278.1499938964844,282.9774475097656,300.7705078125,305.86065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36506.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365547060966492,1.0,0.0,0.0,3.861559629440308,3.861585855484009,9.949901595973645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.349609375,0.0,1785.5289306640625,1895.4371337890625,0.0,2809.54345703125,0.9530768990516664,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7556136846542358,0.3388925492763519,0.3100378215312958,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8508145809173584,0.4900289177894592,0.4685946106910705,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9481310844421388,0.6693648099899292,0.4697153568267822,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7926732301712036,0.3920302093029022,0.376362144947052,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6000131964683533,0.1661348044872284,0.7758086323738098,284.9393310546875,284.95001220703125,304.1449279785156,297.7779541015625,300.4128112792969,297.1304016113281,284.939208984375,1.0,0.5869587659835815,1.0,1.0,0.8519247174263,1.0,-2.8821663856506348,1.344024896621704,1.5381414890289309,0.6845647096633911,0.9382147192955016,0.9382147192955016,0.0,207.10601806640625,188.0,77635.546875,0.0,2378.60009765625,1.0,278.1499938964844,282.9820861816406,300.77294921875,305.8407592773437,293.1499938964844,293.1499938964844,278.1499938964844,36599.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835555911064148,1.0,0.0,0.0,3.839759588241577,3.839785575866699,9.83787572295114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.458984375,0.0,1759.432373046875,1895.4371337890625,0.0,2800.223388671875,0.9482165575027466,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7556136846542358,0.3388925492763519,0.3100378215312958,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8508145809173584,0.4900289177894592,0.4685946106910705,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9481310844421388,0.6693648099899292,0.4697153568267822,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7926732301712036,0.3920302093029022,0.376362144947052,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6000131964683533,0.1661348044872284,0.7758086323738098,284.9393310546875,284.95001220703125,304.1449279785156,297.7779541015625,300.4128112792969,297.1304016113281,284.939208984375,1.0,0.5869587659835815,1.0,1.0,0.8519247174263,1.0,-2.8821663856506348,1.344024896621704,1.5381414890289309,0.6845647096633911,0.9382147192955016,0.9382147192955016,0.0,207.10601806640625,188.0,77635.546875,0.0,2378.60009765625,1.0,278.1499938964844,282.9820861816406,300.77294921875,305.8407592773437,293.1499938964844,293.1499938964844,278.1499938964844,36599.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835555911064148,1.0,0.0,0.0,3.839759588241577,3.839785575866699,9.83787572295114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.458984375,0.0,1759.432373046875,1895.4371337890625,0.0,2800.223388671875,0.9482165575027466,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7598016858100891,0.3373469114303589,0.3084036707878113,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8556589484214783,0.4879670143127441,0.4664019346237182,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9558268785476683,0.6696060299873352,0.4696987867355346,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.797737181186676,0.3908553421497345,0.3749976456165313,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6030097603797913,0.1649192571640014,0.769108235836029,284.9382629394531,284.95001220703125,304.1340026855469,297.7803955078125,300.4030456542969,297.1241760253906,284.9382019042969,1.0,0.5808781981468201,1.0,1.0,0.8532761335372925,1.0,-2.867854595184326,1.336797118186951,1.531057357788086,0.6803872585296631,0.9299269914627076,0.9299269914627076,0.0,199.908920288086,176.0,77216.3984375,0.0,2318.114013671875,1.0,278.1499938964844,282.98858642578125,300.77459716796875,305.81561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36696.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343811631202698,1.0,0.0,0.0,3.8138155937194815,3.8138413429260254,9.705382808533614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.72265625,0.0,1728.6220703125,1895.4371337890625,0.0,2789.266357421875,0.9424543976783752,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7598016858100891,0.3373469114303589,0.3084036707878113,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8556589484214783,0.4879670143127441,0.4664019346237182,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9558268785476683,0.6696060299873352,0.4696987867355346,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.797737181186676,0.3908553421497345,0.3749976456165313,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6030097603797913,0.1649192571640014,0.769108235836029,284.9382629394531,284.95001220703125,304.1340026855469,297.7803955078125,300.4030456542969,297.1241760253906,284.9382019042969,1.0,0.5808781981468201,1.0,1.0,0.8532761335372925,1.0,-2.867854595184326,1.336797118186951,1.531057357788086,0.6803872585296631,0.9299269914627076,0.9299269914627076,0.0,199.908920288086,176.0,77216.3984375,0.0,2318.114013671875,1.0,278.1499938964844,282.98858642578125,300.77459716796875,305.81561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36696.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343811631202698,1.0,0.0,0.0,3.8138155937194815,3.8138413429260254,9.705382808533614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.72265625,0.0,1728.6220703125,1895.4371337890625,0.0,2789.266357421875,0.9424543976783752,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7627625465393066,0.336583137512207,0.3075624406337738,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8590534329414368,0.4869342148303985,0.4652691781520843,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9607009887695312,0.6697075366973877,0.4696517288684845,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8011929988861084,0.3902678489685058,0.3742808401584625,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.6052054166793823,0.164317324757576,0.765619695186615,284.9381408691406,284.95001220703125,304.1283264160156,297.78143310546875,300.398193359375,297.121337890625,284.9380798339844,1.0,0.5772734880447388,1.0,1.0,0.8539518713951111,1.0,-2.860372304916382,1.3330230712890625,1.5273493528366089,0.6782186627388,0.9259017705917358,0.9259017705917358,0.0,195.42958068847656,176.0,76995.1640625,0.0,2283.216552734375,1.0,278.1499938964844,282.99237060546875,300.7752685546875,305.80194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36728.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337380290031433,1.0,0.0,0.0,3.799871921539306,3.7998976707458496,9.634545676817652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.943359375,0.0,1712.0628662109375,1895.4371337890625,0.0,2783.26953125,0.9393457770347596,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7661567330360413,0.3358227610588074,0.306712657213211,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8629352450370789,0.4858993887901306,0.4641221165657043,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9659609198570251,0.6697961688041687,0.4695868790149688,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8050892949104309,0.3896791934967041,0.3735505640506744,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6077187061309814,0.1637180745601654,0.7620839476585388,284.93817138671875,284.95001220703125,304.1224670410156,297.78228759765625,300.393310546875,297.1186218261719,284.9381103515625,1.0,0.5734447836875916,1.0,1.0,0.8546023368835449,1.0,-2.8527681827545166,1.3291927576065063,1.5235755443572998,0.6760280132293701,0.9219746589660645,0.9219746589660645,0.0,190.6229553222656,164.0,76769.5,0.0,2246.68798828125,1.0,278.1499938964844,282.99639892578125,300.77587890625,305.7878723144531,293.1499938964844,293.1499938964844,278.1499938964844,36752.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330748081207275,1.0,0.0,0.0,3.785576343536377,3.785601854324341,9.562188552081352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.4658203125,0.0,1695.1361083984375,1895.4371337890625,0.0,2777.087158203125,0.9361547827720642,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7741854190826416,0.3343064785003662,0.30499267578125,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8720994591712952,0.4838190078735351,0.4617914259433746,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9772548079490662,0.669928252696991,0.4694065153598785,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8138312697410583,0.3884937763214111,0.3720560669898987,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6135523915290833,0.1625237166881561,0.7549055218696594,284.9384460449219,284.95001220703125,304.1102294921875,297.7835693359375,300.38348388671875,297.113525390625,284.9383850097656,1.0,0.5652678608894348,1.0,1.0,0.8559032082557678,1.0,-2.837261915206909,1.321383714675903,1.5158780813217163,0.6715916395187378,0.91438490152359,0.91438490152359,0.0,180.2980194091797,152.0,76307.859375,0.0,2170.23046875,1.0,278.1499938964844,283.0047912597656,300.7767944335937,305.7586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36781.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317034840583801,1.0,0.0,0.0,3.756292104721069,3.756317377090454,9.414819714947952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9365234375,0.0,1660.687255859375,1895.4371337890625,0.0,2764.309326171875,0.92960923910141,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7741854190826416,0.3343064785003662,0.30499267578125,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8720994591712952,0.4838190078735351,0.4617914259433746,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9772548079490662,0.669928252696991,0.4694065153598785,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8138312697410583,0.3884937763214111,0.3720560669898987,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6135523915290833,0.1625237166881561,0.7549055218696594,284.9384460449219,284.95001220703125,304.1102294921875,297.7835693359375,300.38348388671875,297.113525390625,284.9383850097656,1.0,0.5652678608894348,1.0,1.0,0.8559032082557678,1.0,-2.837261915206909,1.321383714675903,1.5158780813217163,0.6715916395187378,0.91438490152359,0.91438490152359,0.0,180.2980194091797,152.0,76307.859375,0.0,2170.23046875,1.0,278.1499938964844,283.0047912597656,300.7767944335937,305.7586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36781.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317034840583801,1.0,0.0,0.0,3.756292104721069,3.756317377090454,9.414819714947952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9365234375,0.0,1660.687255859375,1895.4371337890625,0.0,2764.309326171875,0.92960923910141,1.0,0.0,3.0,1.0,0.0
