time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7837937474250793,0.3327876031398773,0.3032509088516235,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8830603361129761,0.4817178249359131,0.4594201743602752,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.988979697227478,0.6699925065040588,0.4691640734672546,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8235968351364136,0.3872905373573303,0.3705238997936249,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6201099753379822,0.1613275855779647,0.7476203441619873,284.9387512207031,284.95001220703125,304.09722900390625,297.7841796875,300.3733825683594,297.1087646484375,284.9386901855469,1.0,0.5566036701202393,1.0,1.0,0.8572041392326355,1.0,-2.8214328289031982,1.3134121894836426,1.5080206394195557,0.6671058535575867,0.9070408940315248,0.9070408940315248,0.0,169.39334106445312,140.0,75835.0390625,0.0,2091.23486328125,1.0,278.1499938964844,283.0133972167969,300.77716064453125,305.728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36798.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302951455116272,1.0,0.0,0.0,3.726390600204468,3.7264156341552734,9.265525591217738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.6845703125,0.0,1625.9310302734375,1895.4371337890625,0.0,2751.193115234375,0.9229222536087036,1.0,0.0,3.0,1.0,0.0
17688600,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7837937474250793,0.3327876031398773,0.3032509088516235,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8830603361129761,0.4817178249359131,0.4594201743602752,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.988979697227478,0.6699925065040588,0.4691640734672546,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8235968351364136,0.3872905373573303,0.3705238997936249,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6201099753379822,0.1613275855779647,0.7476203441619873,284.9387512207031,284.95001220703125,304.09722900390625,297.7841796875,300.3733825683594,297.1087646484375,284.9386901855469,1.0,0.5566036701202393,1.0,1.0,0.8572041392326355,1.0,-2.8214328289031982,1.3134121894836426,1.5080206394195557,0.6671058535575867,0.9070408940315248,0.9070408940315248,0.0,169.39334106445312,140.0,75835.0390625,0.0,2091.23486328125,1.0,278.1499938964844,283.0133972167969,300.77716064453125,305.728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36798.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302951455116272,1.0,0.0,0.0,3.726390600204468,3.7264156341552734,9.265525591217738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.6845703125,0.0,1625.9310302734375,1895.4371337890625,0.0,2751.193115234375,0.9229222536087036,1.0,0.0,3.0,1.0,0.0
17688660,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.794424295425415,0.3312488198280334,0.3015025556087494,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8952000737190247,0.4795776903629303,0.4570251405239105,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9990000128746032,0.6703677177429199,0.4680081903934479,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8341313600540161,0.3860518336296081,0.3689709007740021,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6270506978034973,0.1601137667894363,0.7403088808059692,284.9371032714844,284.95001220703125,304.0833435058594,297.78399658203125,300.36358642578125,297.1055603027344,284.9368896484375,1.0,0.5474293231964111,1.0,1.0,0.8582108616828918,1.0,-2.8021535873413086,1.3037726879119873,1.4983807802200315,0.6618486642837524,0.8979057669639587,0.8979057669639587,0.0,158.53114318847656,128.0,75278.75,0.0,2009.3255615234373,1.0,278.1499938964844,283.021240234375,300.7765197753906,305.69317626953125,293.1499938964844,293.1499938964844,278.45001220703125,36893.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287939429283142,1.0,0.0,0.0,3.693193912506104,3.693218469619751,9.10117591956805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.4072265625,0.0,1588.5201416015625,1895.4371337890625,0.0,2737.221435546875,0.9155367612838744,1.0,0.0,3.0,1.0,0.0
17688720,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.794424295425415,0.3312488198280334,0.3015025556087494,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8952000737190247,0.4795776903629303,0.4570251405239105,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9990000128746032,0.6703677177429199,0.4680081903934479,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8341313600540161,0.3860518336296081,0.3689709007740021,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6270506978034973,0.1601137667894363,0.7403088808059692,284.9371032714844,284.95001220703125,304.0833435058594,297.78399658203125,300.36358642578125,297.1055603027344,284.9368896484375,1.0,0.5474293231964111,1.0,1.0,0.8582108616828918,1.0,-2.8021535873413086,1.3037726879119873,1.4983807802200315,0.6618486642837524,0.8979057669639587,0.8979057669639587,0.0,158.53114318847656,128.0,75278.75,0.0,2009.3255615234373,1.0,278.1499938964844,283.021240234375,300.7765197753906,305.69317626953125,293.1499938964844,293.1499938964844,278.45001220703125,36893.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287939429283142,1.0,0.0,0.0,3.693193912506104,3.693218469619751,9.10117591956805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.4072265625,0.0,1588.5201416015625,1895.4371337890625,0.0,2737.221435546875,0.9155367612838744,1.0,0.0,3.0,1.0,0.0
17688780,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8042621612548828,0.3301471471786499,0.3001297116279602,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9064299464225768,0.4778488278388977,0.4550002515316009,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6734731793403625,0.4501318633556366,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8439223170280457,0.3851536214351654,0.3677335083484649,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6332984566688538,0.1590548604726791,0.7338310480117798,284.99609375,284.95001220703125,304.0685119628906,297.7829895019531,300.3598327636719,297.1161499023437,284.9923095703125,1.0,0.5372021198272705,1.0,1.0,0.859217643737793,1.0,-2.7695841789245605,1.2875754833221436,1.482008695602417,0.6532091498374939,0.973620057106018,0.973620057106018,0.0,148.98927307128906,116.0,74082.5703125,0.0,1910.63427734375,1.0,278.44256591796875,283.1046447753906,300.76568603515625,305.5656433105469,293.1499938964844,293.1499938964844,278.1499938964844,33645.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228985667228699,1.0,0.0,0.0,3.8008720874786377,3.8008971214294434,9.63961724664841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.5068359375,0.0,1689.24560546875,1895.4371337890625,0.0,2682.443603515625,0.9372974634170532,1.0,0.0,3.0,1.0,0.0
17688840,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8042621612548828,0.3301471471786499,0.3001297116279602,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9064299464225768,0.4778488278388977,0.4550002515316009,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.6734731793403625,0.4501318633556366,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8439223170280457,0.3851536214351654,0.3677335083484649,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6332984566688538,0.1590548604726791,0.7338310480117798,284.99609375,284.95001220703125,304.0685119628906,297.7829895019531,300.3598327636719,297.1161499023437,284.9923095703125,1.0,0.5372021198272705,1.0,1.0,0.859217643737793,1.0,-2.7695841789245605,1.2875754833221436,1.482008695602417,0.6532091498374939,0.973620057106018,0.973620057106018,0.0,148.98927307128906,116.0,74082.5703125,0.0,1910.63427734375,1.0,278.44256591796875,283.1046447753906,300.76568603515625,305.5656433105469,293.1499938964844,293.1499938964844,278.1499938964844,33645.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228985667228699,1.0,0.0,0.0,3.8008720874786377,3.8008971214294434,9.63961724664841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.5068359375,0.0,1689.24560546875,1895.4371337890625,0.0,2682.443603515625,0.9372974634170532,1.0,0.0,3.0,1.0,0.0
17688900,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8093448877334595,0.3290906846523285,0.2992817759513855,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9127564430236816,0.4764789044857025,0.453819066286087,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9990000128746032,0.6756227016448975,0.4405591785907745,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8491839170455933,0.3842936754226684,0.3669821918010711,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6366640329360962,0.1583639681339264,0.7304019331932068,284.83868408203125,284.95001220703125,304.06072998046875,297.7821350097656,300.3584289550781,297.1231689453125,284.8343505859375,1.0,0.5316650867462158,1.0,1.0,0.8597210049629211,1.0,-2.750621795654297,1.2781600952148438,1.472461819648743,0.6481878757476807,0.8586232662200928,0.8586232662200928,0.0,144.13426208496094,116.0,74346.84375,0.0,1858.3585205078125,1.0,278.1944885253906,282.9437255859375,300.8022766113281,305.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,38799.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270856142044067,1.0,0.0,0.0,3.743721723556519,3.7437469959259033,9.351911671728884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.919921875,0.0,1661.4400634765625,1895.4371337890625,0.0,2721.33251953125,0.925473928451538,1.0,0.0,3.0,1.0,0.0
17688960,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8140900135040283,0.3279711306095123,0.2980861067771911,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.919222056865692,0.474993884563446,0.4522487223148346,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6781695485115051,0.4309877753257751,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8544235825538635,0.3833184242248535,0.365901917219162,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6399731040000916,0.157604306936264,0.7262696623802185,284.88043212890625,284.95001220703125,304.0526733398437,297.7810363769531,300.3572692871094,297.1309814453125,284.8825378417969,1.0,0.5258360505104065,1.0,1.0,0.8601047396659851,1.0,-2.729533433914185,1.2677162885665894,1.4618171453475952,0.6426265239715576,0.8547150492668152,0.8547150492668152,0.0,139.29908752441406,104.0,73441.078125,0.0,1803.618408203125,1.0,278.1570129394531,283.001220703125,300.78173828125,305.6241149902344,293.1499938964844,293.1499938964844,278.45001220703125,40227.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263451457023621,1.0,0.0,0.0,3.621959209442138,3.621983766555786,8.753473252909316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.25,0.0,1533.586181640625,1895.4371337890625,0.0,2714.449462890625,0.9027266502380372,1.0,0.0,3.0,1.0,0.0
17689020,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8260874152183533,0.3268203735351562,0.2965046465396881,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9359889030456544,0.4730187058448791,0.4498324692249298,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.6859462857246399,0.4091983139514923,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8679279088973999,0.3821829259395599,0.3643033802509308,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6487597823143005,0.1564883887767791,0.719108521938324,284.9610290527344,284.95001220703125,304.0356750488281,297.7781066894531,300.36529541015625,297.1667785644531,284.9585876464844,1.0,0.5136637091636658,1.0,1.0,0.8608721494674683,1.0,-2.688017129898072,1.24715256690979,1.4408645629882812,0.6316978335380554,0.9134669899940492,0.9134669899940492,0.0,128.8748016357422,107.0,71909.0546875,0.0,1693.9425048828125,1.0,278.4425354003906,283.10772705078125,300.7500915527344,305.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35180.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175898194313049,1.0,0.0,0.0,3.684652805328369,3.6846771240234375,9.0591294110709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3359375,0.0,1565.87255859375,1895.4371337890625,0.0,2633.25537109375,0.9120177626609802,1.0,0.0,3.0,1.0,0.0
17689080,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8260874152183533,0.3268203735351562,0.2965046465396881,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9359889030456544,0.4730187058448791,0.4498324692249298,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.6859462857246399,0.4091983139514923,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8679279088973999,0.3821829259395599,0.3643033802509308,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6487597823143005,0.1564883887767791,0.719108521938324,284.9610290527344,284.95001220703125,304.0356750488281,297.7781066894531,300.36529541015625,297.1667785644531,284.9585876464844,1.0,0.5136637091636658,1.0,1.0,0.8608721494674683,1.0,-2.688017129898072,1.24715256690979,1.4408645629882812,0.6316978335380554,0.9134669899940492,0.9134669899940492,0.0,128.8748016357422,107.0,71909.0546875,0.0,1693.9425048828125,1.0,278.4425354003906,283.10772705078125,300.7500915527344,305.415283203125,293.1499938964844,293.1499938964844,278.1499938964844,35180.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175898194313049,1.0,0.0,0.0,3.684652805328369,3.6846771240234375,9.0591294110709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.3359375,0.0,1565.87255859375,1895.4371337890625,0.0,2633.25537109375,0.9120177626609802,1.0,0.0,3.0,1.0,0.0
17689140,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8327799439430237,0.3249985873699188,0.2948114573955536,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.945332407951355,0.4703787565231323,0.4472952783107757,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.693172812461853,0.396434485912323,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8758934736251831,0.3805020451545715,0.3626487255096435,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6537022590637207,0.1552288681268692,0.7127349376678467,284.9040832519531,284.95001220703125,304.0174865722656,297.7741394042969,300.3685913085937,297.1935729980469,284.9040832519531,1.0,0.5061492323875427,1.0,1.0,0.8616395592689514,1.0,-2.6579337120056152,1.232225775718689,1.4257079362869265,0.6237262487411499,0.8341092467308044,0.8341092467308044,0.0,122.7957763671875,110.0,71356.7578125,0.0,1623.0804443359375,1.0,278.1579895019531,283.0557556152344,300.7681579589844,305.4628295898437,293.1499938964844,293.1499938964844,278.45001220703125,39830.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195544481277466,1.0,0.0,0.0,3.4833791255950928,3.4834022521972656,8.096452575045987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.6455078125,0.0,1382.9306640625,1895.4371337890625,0.0,2651.442138671875,0.8721185922622681,1.0,0.0,3.0,1.0,0.0
17689200,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8327799439430237,0.3249985873699188,0.2948114573955536,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.945332407951355,0.4703787565231323,0.4472952783107757,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.693172812461853,0.396434485912323,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8758934736251831,0.3805020451545715,0.3626487255096435,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6537022590637207,0.1552288681268692,0.7127349376678467,284.9040832519531,284.95001220703125,304.0174865722656,297.7741394042969,300.3685913085937,297.1935729980469,284.9040832519531,1.0,0.5061492323875427,1.0,1.0,0.8616395592689514,1.0,-2.6579337120056152,1.232225775718689,1.4257079362869265,0.6237262487411499,0.8341092467308044,0.8341092467308044,0.0,122.7957763671875,110.0,71356.7578125,0.0,1623.0804443359375,1.0,278.1579895019531,283.0557556152344,300.7681579589844,305.4628295898437,293.1499938964844,293.1499938964844,278.45001220703125,39830.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195544481277466,1.0,0.0,0.0,3.4833791255950928,3.4834022521972656,8.096452575045987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.6455078125,0.0,1382.9306640625,1895.4371337890625,0.0,2651.442138671875,0.8721185922622681,1.0,0.0,3.0,1.0,0.0
17689260,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8362332582473755,0.3239468038082123,0.2936534881591797,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9498167037963868,0.4685052037239074,0.4452919960021972,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.6998427510261536,0.389676421880722,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8800095319747925,0.3794416785240173,0.3614237904548645,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6558874249458313,0.1542489528656005,0.7075537443161011,284.9774475097656,284.95001220703125,303.9979858398437,297.7689819335937,300.3725280761719,297.2209777832031,284.9755554199219,1.0,0.5015811324119568,1.0,1.0,0.8619051575660706,1.0,-2.638307809829712,1.2224938869476318,1.4158140420913696,0.6186779141426086,0.8991165161132812,0.8991165161132812,0.0,119.52681732177734,113.0,70447.3046875,0.0,1580.767578125,1.0,278.4414978027344,283.1488037109375,300.7439270019531,305.30108642578125,293.1499938964844,293.1499938964844,278.1499938964844,34378.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114544153213501,1.0,0.0,0.0,3.5772063732147217,3.5772294998168945,8.538494853382872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.7392578125,0.0,1441.7862548828125,1895.4371337890625,0.0,2576.59326171875,0.8873855471611023,1.0,0.0,3.0,1.0,0.0
17689320,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8362332582473755,0.3239468038082123,0.2936534881591797,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9498167037963868,0.4685052037239074,0.4452919960021972,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.6998427510261536,0.389676421880722,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8800095319747925,0.3794416785240173,0.3614237904548645,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6558874249458313,0.1542489528656005,0.7075537443161011,284.9774475097656,284.95001220703125,303.9979858398437,297.7689819335937,300.3725280761719,297.2209777832031,284.9755554199219,1.0,0.5015811324119568,1.0,1.0,0.8619051575660706,1.0,-2.638307809829712,1.2224938869476318,1.4158140420913696,0.6186779141426086,0.8991165161132812,0.8991165161132812,0.0,119.52681732177734,113.0,70447.3046875,0.0,1580.767578125,1.0,278.4414978027344,283.1488037109375,300.7439270019531,305.30108642578125,293.1499938964844,293.1499938964844,278.1499938964844,34378.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114544153213501,1.0,0.0,0.0,3.5772063732147217,3.5772294998168945,8.538494853382872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.7392578125,0.0,1441.7862548828125,1895.4371337890625,0.0,2576.59326171875,0.8873855471611023,1.0,0.0,3.0,1.0,0.0
17689380,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8358573913574219,0.3220254182815552,0.2920728027820587,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9493393898010254,0.4658352434635162,0.4429288208484649,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.704078197479248,0.3881362974643707,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8799529671669006,0.3777146637439728,0.3599273562431335,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.655030369758606,0.1529488712549209,0.7020352482795715,284.91729736328125,284.95001220703125,303.9771423339844,297.7626037597656,300.3636169433594,297.2250671386719,284.91680908203125,1.0,0.4990098774433136,1.0,1.0,0.8621707558631897,1.0,-2.623287916183472,1.21500563621521,1.4082821607589722,0.6149482727050781,0.829500675201416,0.829500675201416,0.0,118.4413833618164,116.0,70334.953125,0.0,1555.0987548828125,1.0,278.1587219238281,283.08624267578125,300.7649230957031,305.387451171875,293.1499938964844,293.1499938964844,278.45001220703125,38902.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152266144752502,1.0,0.0,0.0,3.413756847381592,3.413779258728028,7.776040433782327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.0361328125,0.0,1306.1917724609375,1895.4371337890625,0.0,2611.40576171875,0.8559948801994324,1.0,0.0,3.0,1.0,0.0
17689440,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8358573913574219,0.3220254182815552,0.2920728027820587,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9493393898010254,0.4658352434635162,0.4429288208484649,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.704078197479248,0.3881362974643707,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8799529671669006,0.3777146637439728,0.3599273562431335,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.655030369758606,0.1529488712549209,0.7020352482795715,284.91729736328125,284.95001220703125,303.9771423339844,297.7626037597656,300.3636169433594,297.2250671386719,284.91680908203125,1.0,0.4990098774433136,1.0,1.0,0.8621707558631897,1.0,-2.623287916183472,1.21500563621521,1.4082821607589722,0.6149482727050781,0.829500675201416,0.829500675201416,0.0,118.4413833618164,116.0,70334.953125,0.0,1555.0987548828125,1.0,278.1587219238281,283.08624267578125,300.7649230957031,305.387451171875,293.1499938964844,293.1499938964844,278.45001220703125,38902.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152266144752502,1.0,0.0,0.0,3.413756847381592,3.413779258728028,7.776040433782327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.0361328125,0.0,1306.1917724609375,1895.4371337890625,0.0,2611.40576171875,0.8559948801994324,1.0,0.0,3.0,1.0,0.0
17689500,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8349477648735046,0.3213833272457123,0.2913543283939361,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9480911493301392,0.4648046493530273,0.441810667514801,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.7060762047767639,0.3885329961776733,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8790538311004639,0.3770872950553894,0.3592137098312378,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.653914213180542,0.1523606181144714,0.6992034316062927,285.01568603515625,284.95001220703125,303.9661560058594,297.7589416503906,300.3599548339844,297.2287902832031,285.01708984375,1.0,0.4982520937919616,1.0,1.0,0.862303614616394,1.0,-2.617294311523437,1.2120115756988523,1.405282735824585,0.6134651899337769,0.899035632610321,0.899035632610321,0.0,118.3947296142578,116.0,69650.4296875,0.0,1546.654052734375,1.0,278.3962707519531,283.19921875,300.7244873046875,305.177490234375,293.1499938964844,293.1499938964844,278.45001220703125,34152.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096974492073059,1.0,0.0,0.0,3.464262008666992,3.464283943176269,8.007828000700101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.228515625,0.0,1323.05810546875,1895.4371337890625,0.0,2560.4072265625,0.8645117282867432,1.0,0.0,3.0,1.0,0.0
17689560,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8340004086494446,0.3207354843616485,0.2908348739147186,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9467187523841858,0.4637989997863769,0.4409134984016418,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.7078529000282288,0.3892536461353302,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8780664801597595,0.3764969110488891,0.3586914837360382,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.652732253074646,0.1517877876758575,0.6967334151268005,284.98095703125,284.95001220703125,303.95477294921875,297.75494384765625,300.3554992675781,297.2313842773437,284.9787292480469,1.0,0.4978095889091491,1.0,1.0,0.8626110553741455,1.0,-2.612861156463623,1.2097580432891846,1.4031031131744385,0.6123809218406677,0.8924965858459473,0.8924965858459473,0.0,118.52576446533205,119.0,69681.859375,0.0,1541.1658935546875,1.0,278.4409484863281,283.1660461425781,300.7362670898437,305.24151611328125,293.1499938964844,293.1499938964844,278.75,33906.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084582686424255,1.0,0.0,0.0,3.525440216064453,3.5254626274108887,8.293159226013813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.650390625,0.0,1383.822021484375,1895.4371337890625,0.0,2549.0029296875,0.8754241466522217,1.0,0.0,3.0,1.0,0.0
17689620,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8309824466705322,0.3194161355495453,0.2897169589996338,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9424768090248108,0.4618145525455475,0.4390985667705536,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.7108258605003357,0.392298549413681,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8748952746391296,0.3753518164157867,0.3576580882072449,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.64950031042099,0.1506297141313552,0.691792905330658,285.02520751953125,284.95001220703125,303.9308776855469,297.74591064453125,300.3436584472656,297.231689453125,285.0198974609375,1.0,0.4976077377796173,1.0,1.0,0.8632259368896484,1.0,-2.605816125869751,1.2061420679092407,1.3996739387512207,0.6106969118118286,0.9798692464828492,0.9798692464828492,0.0,119.46732330322266,122.0,69293.9765625,0.0,1535.7330322265625,1.0,278.7421264648437,283.22332763671875,300.7380676269531,305.20465087890625,293.1499938964844,293.1499938964844,278.45001220703125,31605.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048596978187561,1.0,0.0,0.0,3.7008094787597656,3.700833320617676,9.138749419435044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.4951171875,0.0,1557.0982666015625,1895.4371337890625,0.0,2515.939208984375,0.9131568670272828,1.0,0.0,3.0,1.0,0.0
17689680,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8309824466705322,0.3194161355495453,0.2897169589996338,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9424768090248108,0.4618145525455475,0.4390985667705536,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.7108258605003357,0.392298549413681,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8748952746391296,0.3753518164157867,0.3576580882072449,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.64950031042099,0.1506297141313552,0.691792905330658,285.02520751953125,284.95001220703125,303.9308776855469,297.74591064453125,300.3436584472656,297.231689453125,285.0198974609375,1.0,0.4976077377796173,1.0,1.0,0.8632259368896484,1.0,-2.605816125869751,1.2061420679092407,1.3996739387512207,0.6106969118118286,0.9798692464828492,0.9798692464828492,0.0,119.46732330322266,122.0,69293.9765625,0.0,1535.7330322265625,1.0,278.7421264648437,283.22332763671875,300.7380676269531,305.20465087890625,293.1499938964844,293.1499938964844,278.45001220703125,31605.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048596978187561,1.0,0.0,0.0,3.7008094787597656,3.700833320617676,9.138749419435044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.4951171875,0.0,1557.0982666015625,1895.4371337890625,0.0,2515.939208984375,0.9131568670272828,1.0,0.0,3.0,1.0,0.0
17689740,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8281378149986267,0.317943811416626,0.2887423038482666,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9386006593704224,0.4599730968475342,0.437729001045227,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,0.711296558380127,0.3953178524971008,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8719322681427002,0.3741127252578735,0.3568057119846344,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6467987298965454,0.1496749073266983,0.6883524656295776,284.8516540527344,284.95001220703125,303.91607666015625,297.73992919921875,300.3295288085937,297.2193908691406,284.8513488769531,1.0,0.497771292924881,1.0,1.0,0.8635877370834351,1.0,-2.6014723777771,1.2039072513580322,1.3975651264190674,0.6096965074539185,0.8574955463409424,0.8574955463409424,0.0,120.49633026123048,122.0,69859.7578125,0.0,1534.3802490234375,1.0,278.48321533203125,283.0484313964844,300.7768249511719,305.4115905761719,293.1499938964844,293.1499938964844,278.45001220703125,37939.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117763996124268,1.0,0.0,0.0,3.655596017837525,3.6556203365325928,8.916812817005848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.6640625,0.0,1553.93505859375,1895.4371337890625,0.0,2579.5615234375,0.9055668115615844,1.0,0.0,3.0,1.0,0.0
17689800,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8254634141921997,0.316874086856842,0.2877797186374664,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9349991083145142,0.4586121141910553,0.4364626705646515,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7113224267959595,0.3981241583824157,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8691507577896118,0.3731567561626434,0.3559376001358032,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6443629264831543,0.148923709988594,0.6852701306343079,284.88873291015625,284.95001220703125,303.9053649902344,297.73541259765625,300.318359375,297.2086181640625,284.8920288085937,1.0,0.4979209005832672,1.0,1.0,0.8638408184051514,1.0,-2.5974199771881104,1.2018474340438845,1.395572543144226,0.6087214350700378,0.859802782535553,0.859802782535553,0.0,121.4575424194336,125.0,69510.9921875,0.0,1533.12646484375,1.0,278.4574584960937,283.09210205078125,300.75396728515625,305.3247375488281,293.1499938964844,293.1499938964844,278.75,38859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122841715812683,1.0,0.0,0.0,3.582613706588745,3.582637548446656,8.564326776649978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.6640625,0.0,1480.484375,1895.4371337890625,0.0,2584.243896484375,0.8928164839744568,1.0,0.0,3.0,1.0,0.0
17689860,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8200762271881104,0.3152537941932678,0.2862069010734558,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9274399876594543,0.4562700986862182,0.4341284930706024,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.7120857238769531,0.4043491780757904,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8634204864501953,0.3716338574886322,0.3544040024280548,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6391042470932007,0.1473859101533889,0.6784887909889221,284.9845275878906,284.95001220703125,303.8780822753906,297.723388671875,300.29864501953125,297.1971740722656,284.9816589355469,1.0,0.4985571801662445,1.0,1.0,0.8645855784416199,1.0,-2.5902111530303955,1.1981401443481443,1.392071008682251,0.6069519519805908,0.9394090175628662,0.9394090175628662,0.0,123.67512512207033,128.0,68820.7421875,0.0,1533.142822265625,1.0,278.7427062988281,283.1969909667969,300.7091064453125,305.1575622558594,293.1499938964844,293.1499938964844,278.45001220703125,33696.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060966730117798,1.0,0.0,0.0,3.694638967514038,3.6946630477905273,9.108300105253876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.6240234375,0.0,1565.9544677734375,1895.4371337890625,0.0,2527.294677734375,0.91322124004364,1.0,0.0,3.0,1.0,0.0
17689920,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8200762271881104,0.3152537941932678,0.2862069010734558,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9274399876594543,0.4562700986862182,0.4341284930706024,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.7120857238769531,0.4043491780757904,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8634204864501953,0.3716338574886322,0.3544040024280548,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6391042470932007,0.1473859101533889,0.6784887909889221,284.9845275878906,284.95001220703125,303.8780822753906,297.723388671875,300.29864501953125,297.1971740722656,284.9816589355469,1.0,0.4985571801662445,1.0,1.0,0.8645855784416199,1.0,-2.5902111530303955,1.1981401443481443,1.392071008682251,0.6069519519805908,0.9394090175628662,0.9394090175628662,0.0,123.67512512207033,128.0,68820.7421875,0.0,1533.142822265625,1.0,278.7427062988281,283.1969909667969,300.7091064453125,305.1575622558594,293.1499938964844,293.1499938964844,278.45001220703125,33696.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060966730117798,1.0,0.0,0.0,3.694638967514038,3.6946630477905273,9.108300105253876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.6240234375,0.0,1565.9544677734375,1895.4371337890625,0.0,2527.294677734375,0.91322124004364,1.0,0.0,3.0,1.0,0.0
17689980,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8166006207466125,0.3137850165367126,0.2852025330066681,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9226698279380798,0.4544207155704498,0.4327057600021362,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.7116384506225586,0.408397227525711,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8598411083221436,0.3703621327877044,0.3534816801548004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6358709335327148,0.1463083773851394,0.6744178533554077,284.8490600585937,284.95001220703125,303.8609924316406,297.7154846191406,300.2821350097656,297.18231201171875,284.8531799316406,1.0,0.4990672469139099,1.0,1.0,0.8650288581848145,1.0,-2.5861618518829346,1.196044683456421,1.3901171684265137,0.6059949398040771,0.8327656388282776,0.8327656388282776,0.0,125.160400390625,128.0,69094.21875,0.0,1534.2021484375,1.0,278.4830322265625,283.0645446777344,300.7425842285156,305.3319396972656,293.1499938964844,293.1499938964844,278.45001220703125,40204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117059469223022,1.0,0.0,0.0,3.597662925720215,3.597687005996704,8.636429242869781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.29296875,0.0,1506.724853515625,1895.4371337890625,0.0,2578.911865234375,0.8945367336273193,1.0,0.0,3.0,1.0,0.0
17690040,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8137779831886292,0.3128032386302948,0.2843053638935089,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9189416766166688,0.4531617164611816,0.4315147995948791,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.711184024810791,0.4115539193153381,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8570142984390259,0.3694759905338287,0.3526591062545776,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6333734393119812,0.1455397307872772,0.6711923480033875,284.90087890625,284.95001220703125,303.8489990234375,297.70977783203125,300.2705078125,297.1718139648437,284.9032287597656,1.0,0.4994091093540191,1.0,1.0,0.8653303980827332,1.0,-2.5825819969177246,1.1942169666290283,1.3883650302886963,0.6051125526428223,0.8476458787918091,0.8476458787918091,0.0,126.31403350830078,131.0,68828.5234375,0.0,1534.4329833984375,1.0,278.4577941894531,283.1151123046875,300.7196044921875,305.2435913085937,293.1499938964844,293.1499938964844,278.75,39383.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115057945251465,1.0,0.0,0.0,3.5315821170806885,3.5316057205200195,8.322080589096004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.439453125,0.0,1429.8624267578125,1895.4371337890625,0.0,2577.066650390625,0.8823617696762085,1.0,0.0,3.0,1.0,0.0
17690100,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8106321692466736,0.3119567334651947,0.2834156453609466,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9148210287094116,0.4519609808921814,0.4302536249160766,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.7109465003013611,0.4151941537857055,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8538779616355896,0.3686695396900177,0.3518017828464508,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6305129528045654,0.1447025388479232,0.667419970035553,285.0139465332031,284.95001220703125,303.833740234375,297.70233154296875,300.2589416503906,297.1641845703125,285.0166320800781,1.0,0.4998714923858642,1.0,1.0,0.865702748298645,1.0,-2.578806638717652,1.1922860145568848,1.3865207433700562,0.6041566729545593,0.9245752096176147,0.9245752096176147,0.0,127.66699981689452,131.0,68108.7734375,0.0,1535.2738037109375,1.0,278.6993713378906,283.2403564453125,300.6707763671875,305.0235595703125,293.1499938964844,293.1499938964844,278.75,34360.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806006133556366,1.0,0.0,0.0,3.5813589096069336,3.5813820362091064,8.558329795960162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.3974609375,0.0,1446.1016845703125,1895.4371337890625,0.0,2526.463623046875,0.890728771686554,1.0,0.0,3.0,1.0,0.0
17690160,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8079005479812622,0.3111588358879089,0.2827778160572052,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9112948179244996,0.4508328437805176,0.4292608797550201,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.7106693983078003,0.4185053706169128,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8511868119239807,0.3679343163967132,0.3511694669723511,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6279683709144592,0.1439107805490493,0.6640990376472473,284.9877319335937,284.95001220703125,303.8180236816406,297.6944580078125,300.2476806640625,297.1575927734375,284.9850769042969,1.0,0.5004051923751831,1.0,1.0,0.8660570979118347,1.0,-2.576075553894043,1.190873146057129,1.385202407836914,0.6034697890281677,0.9251000881195068,0.9251000881195068,0.0,128.93263244628906,134.0,68150.765625,0.0,1537.137939453125,1.0,278.74200439453125,283.21240234375,300.677490234375,305.0815124511719,293.1499938964844,293.1499938964844,278.45001220703125,33763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804858386516571,1.0,0.0,0.0,3.645252943038941,3.645276546478272,8.866426810527628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.8056640625,0.0,1511.182861328125,1895.4371337890625,0.0,2515.9267578125,0.9022941589355468,1.0,0.0,3.0,1.0,0.0
17690220,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8010011315345764,0.3086408674716949,0.2808260023593902,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9033065438270568,0.4476814568042755,0.4266193509101867,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7084171772003174,0.4262076318264007,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.844822108745575,0.3656885921955108,0.3493575751781463,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6221111416816711,0.1419795006513595,0.6564542651176453,284.9085693359375,284.95001220703125,303.7850341796875,297.6773986816406,300.21661376953125,297.1299743652344,284.9099426269531,1.0,0.5014656782150269,1.0,1.0,0.8667657375335693,1.0,-2.5684518814086914,1.1869792938232422,1.3814724683761597,0.6015547513961792,0.8405770063400269,0.8405770063400269,0.0,131.8760528564453,137.0,68140.4609375,0.0,1539.73095703125,1.0,278.4580383300781,283.1336669921875,300.6867370605469,305.16558837890625,293.1499938964844,293.1499938964844,278.75,39207.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810219407081604,1.0,0.0,0.0,3.4837300777435303,3.483753204345703,8.098084549601481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.9755859375,0.0,1378.841552734375,1895.4371337890625,0.0,2565.214111328125,0.8716453313827515,1.0,0.0,3.0,1.0,0.0
17690280,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8010011315345764,0.3086408674716949,0.2808260023593902,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9033065438270568,0.4476814568042755,0.4266193509101867,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7084171772003174,0.4262076318264007,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.844822108745575,0.3656885921955108,0.3493575751781463,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6221111416816711,0.1419795006513595,0.6564542651176453,284.9085693359375,284.95001220703125,303.7850341796875,297.6773986816406,300.21661376953125,297.1299743652344,284.9099426269531,1.0,0.5014656782150269,1.0,1.0,0.8667657375335693,1.0,-2.5684518814086914,1.1869792938232422,1.3814724683761597,0.6015547513961792,0.8405770063400269,0.8405770063400269,0.0,131.8760528564453,137.0,68140.4609375,0.0,1539.73095703125,1.0,278.4580383300781,283.1336669921875,300.6867370605469,305.16558837890625,293.1499938964844,293.1499938964844,278.75,39207.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810219407081604,1.0,0.0,0.0,3.4837300777435303,3.483753204345703,8.098084549601481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.9755859375,0.0,1378.841552734375,1895.4371337890625,0.0,2565.214111328125,0.8716453313827515,1.0,0.0,3.0,1.0,0.0
17690340,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7947902083396912,0.3068761825561523,0.2792134284973144,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8963779211044312,0.445244550704956,0.4242919981479645,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.7066043019294739,0.4334851205348968,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8390942811965942,0.3640097975730896,0.3477624654769897,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6164383888244629,0.1402493715286255,0.6489823460578918,284.9857788085937,284.95001220703125,303.75,297.6584777832031,300.1903381347656,297.11279296875,284.98309326171875,1.0,0.5025649666786194,1.0,1.0,0.867474377155304,1.0,-2.561565399169922,1.1834766864776611,1.3780887126922607,0.5997164249420166,0.912839412689209,0.912839412689209,0.0,134.7159881591797,140.0,67465.578125,0.0,1542.8450927734375,1.0,278.7416687011719,283.2228698730469,300.64178466796875,305.0025329589844,293.1499938964844,293.1499938964844,278.45001220703125,33751.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036363124847412,1.0,0.0,0.0,3.5996522903442383,3.599675416946411,8.645983484711905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.34765625,0.0,1461.2813720703125,1895.4371337890625,0.0,2504.717529296875,0.8919807076454163,1.0,0.0,3.0,1.0,0.0
