time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7947902083396912,0.3068761825561523,0.2792134284973144,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8963779211044312,0.445244550704956,0.4242919981479645,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.7066043019294739,0.4334851205348968,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8390942811965942,0.3640097975730896,0.3477624654769897,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6164383888244629,0.1402493715286255,0.6489823460578918,284.9857788085937,284.95001220703125,303.75,297.6584777832031,300.1903381347656,297.11279296875,284.98309326171875,1.0,0.5025649666786194,1.0,1.0,0.867474377155304,1.0,-2.561565399169922,1.1834766864776611,1.3780887126922607,0.5997164249420166,0.912839412689209,0.912839412689209,0.0,134.7159881591797,140.0,67465.578125,0.0,1542.8450927734375,1.0,278.7416687011719,283.2228698730469,300.64178466796875,305.0025329589844,293.1499938964844,293.1499938964844,278.45001220703125,33751.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036363124847412,1.0,0.0,0.0,3.5996522903442383,3.599675416946411,8.645983484711905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.34765625,0.0,1461.2813720703125,1895.4371337890625,0.0,2504.717529296875,0.8919807076454163,1.0,0.0,3.0,1.0,0.0
17690460,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7879374623298645,0.3042750060558319,0.2771807014942169,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8889114260673523,0.4420137107372284,0.4215687215328216,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7030951380729675,0.441327154636383,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8329588174819946,0.3616601824760437,0.3458449244499206,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6100636124610901,0.1382363140583038,0.6409612894058228,284.9121398925781,284.95001220703125,303.71356201171875,297.6398010253906,300.1572570800781,297.0843200683594,284.9129333496094,1.0,0.5036545991897583,1.0,1.0,0.8681550621986389,1.0,-2.553334951400757,1.1793162822723389,1.374018669128418,0.5975365042686462,0.8331381678581238,0.8331381678581238,0.0,137.80821228027344,143.0,67425.7421875,0.0,1545.2164306640625,1.0,278.4584350585937,283.149658203125,300.6485595703125,305.0805969238281,293.1499938964844,293.1499938964844,278.75,39090.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088900446891785,1.0,0.0,0.0,3.4364447593688965,3.436467409133911,7.879742724981043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.2373046875,0.0,1330.0721435546875,1895.4371337890625,0.0,2552.975341796875,0.8611699342727661,1.0,0.0,3.0,1.0,0.0
17690520,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7879374623298645,0.3042750060558319,0.2771807014942169,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8889114260673523,0.4420137107372284,0.4215687215328216,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.7030951380729675,0.441327154636383,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8329588174819946,0.3616601824760437,0.3458449244499206,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6100636124610901,0.1382363140583038,0.6409612894058228,284.9121398925781,284.95001220703125,303.71356201171875,297.6398010253906,300.1572570800781,297.0843200683594,284.9129333496094,1.0,0.5036545991897583,1.0,1.0,0.8681550621986389,1.0,-2.553334951400757,1.1793162822723389,1.374018669128418,0.5975365042686462,0.8331381678581238,0.8331381678581238,0.0,137.80821228027344,143.0,67425.7421875,0.0,1545.2164306640625,1.0,278.4584350585937,283.149658203125,300.6485595703125,305.0805969238281,293.1499938964844,293.1499938964844,278.75,39090.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088900446891785,1.0,0.0,0.0,3.4364447593688965,3.436467409133911,7.879742724981043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.2373046875,0.0,1330.0721435546875,1895.4371337890625,0.0,2552.975341796875,0.8611699342727661,1.0,0.0,3.0,1.0,0.0
17690580,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7818778157234192,0.3024044632911682,0.2754858136177063,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8822008967399597,0.4394718706607818,0.4191582202911377,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7000362873077393,0.4486365020275116,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8274533152580261,0.3598626255989074,0.3441521525382995,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6038075685501099,0.1364264637231826,0.6331658363342285,284.98297119140625,284.95001220703125,303.6765441894531,297.6234130859375,300.1294250488281,297.06597900390625,284.9803771972656,1.0,0.50473952293396,1.0,1.0,0.8688356876373291,1.0,-2.5457820892333984,1.1755152940750122,1.3702667951583862,0.5954288244247437,0.9007075428962708,0.9007075428962708,0.0,140.74391174316406,131.0,66769.78125,0.0,1547.79638671875,1.0,278.7412414550781,283.2337951660156,300.6053161621094,304.9198913574219,293.1499938964844,293.1499938964844,278.45001220703125,33774.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020232915878296,1.0,0.0,0.0,3.5532805919647217,3.5533032417297363,8.424657949035463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.9482421875,0.0,1411.988037109375,1895.4371337890625,0.0,2489.93798828125,0.8815585970878601,1.0,0.0,3.0,1.0,0.0
17690640,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7818778157234192,0.3024044632911682,0.2754858136177063,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8822008967399597,0.4394718706607818,0.4191582202911377,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7000362873077393,0.4486365020275116,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8274533152580261,0.3598626255989074,0.3441521525382995,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6038075685501099,0.1364264637231826,0.6331658363342285,284.98297119140625,284.95001220703125,303.6765441894531,297.6234130859375,300.1294250488281,297.06597900390625,284.9803771972656,1.0,0.50473952293396,1.0,1.0,0.8688356876373291,1.0,-2.5457820892333984,1.1755152940750122,1.3702667951583862,0.5954288244247437,0.9007075428962708,0.9007075428962708,0.0,140.74391174316406,131.0,66769.78125,0.0,1547.79638671875,1.0,278.7412414550781,283.2337951660156,300.6053161621094,304.9198913574219,293.1499938964844,293.1499938964844,278.45001220703125,33774.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020232915878296,1.0,0.0,0.0,3.5532805919647217,3.5533032417297363,8.424657949035463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.9482421875,0.0,1411.988037109375,1895.4371337890625,0.0,2489.93798828125,0.8815585970878601,1.0,0.0,3.0,1.0,0.0
17690700,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7808768153190613,0.3010734021663666,0.2745050191879272,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8811901807785034,0.4378295838832855,0.4178290963172912,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.6979777812957764,0.4487205445766449,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8266927003860474,0.3586576879024505,0.3431988656520843,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6022892594337463,0.1354047358036041,0.628945529460907,284.8558654785156,284.95001220703125,303.6578369140625,297.6160583496094,300.1134338378906,297.0539855957031,284.8539428710937,1.0,0.5031508803367615,1.0,1.0,0.8691760301589966,1.0,-2.536906480789185,1.1710656881332395,1.3658406734466553,0.5932144522666931,0.8067315220832825,0.8067315220832825,0.0,140.49659729003906,131.0,67001.40625,0.0,1534.7996826171875,1.0,278.50048828125,283.1045837402344,300.64080810546875,305.1042175292969,293.1499938964844,293.1499938964844,278.45001220703125,39563.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069384098052979,1.0,0.0,0.0,3.4765636920928955,3.4765868186950684,8.064802159424289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.1083984375,0.0,1374.0299072265625,1895.4371337890625,0.0,2535.028076171875,0.866463840007782,1.0,0.0,3.0,1.0,0.0
17690760,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7807537317276001,0.2997221648693084,0.2732158303260803,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8812736868858337,0.4361421465873718,0.4161747992038727,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6963467001914978,0.4468196034431457,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8268532752990723,0.3573983609676361,0.3419587016105652,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6014915704727173,0.1343456953763961,0.6240302324295044,284.9090270996094,284.95001220703125,303.63897705078125,297.60919189453125,300.0985107421875,297.0446472167969,284.908935546875,1.0,0.5005418062210083,1.0,1.0,0.8694573640823364,1.0,-2.523695230484009,1.1645058393478394,1.35918927192688,0.5898118615150452,0.8196760416030884,0.8196760416030884,0.0,139.2339324951172,119.0,66434.75,0.0,1511.7578125,1.0,278.4591369628906,283.1651916503906,300.614990234375,304.9876403808594,293.1499938964844,293.1499938964844,278.75,39356.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067460060119629,1.0,0.0,0.0,3.375955581665039,3.3759777545928955,7.604782013004296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.150390625,0.0,1272.349853515625,1895.4371337890625,0.0,2533.260009765625,0.8481360673904419,1.0,0.0,3.0,1.0,0.0
17690820,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7844863533973694,0.2977805435657501,0.2711879909038543,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8856850266456604,0.4334532916545868,0.4133609235286712,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.6959030628204346,0.4373548924922943,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8307777643203735,0.355450838804245,0.3398562967777252,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.6028885841369629,0.1324967145919799,0.6146785020828247,284.9623107910156,284.95001220703125,303.6008605957031,297.5970153808594,300.0771789550781,297.0427551269531,284.9606628417969,1.0,0.4930362999439239,1.0,1.0,0.8700200915336609,1.0,-2.492749691009521,1.149175047874451,1.3435746431350708,0.5817802548408508,0.8666393756866455,0.8666393756866455,0.0,134.13485717773438,122.0,65213.16015625,0.0,1449.506103515625,1.0,278.7401123046875,283.2441711425781,300.57196044921875,304.7973022460937,293.1499938964844,293.1499938964844,279.04998779296875,34890.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985042333602905,1.0,0.0,0.0,3.460015058517456,3.4600372314453125,7.988206789377728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.03125,0.0,1324.02197265625,1895.4371337890625,0.0,2457.757568359375,0.8615735173225403,1.0,0.0,3.0,1.0,0.0
17690880,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7844863533973694,0.2977805435657501,0.2711879909038543,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8856850266456604,0.4334532916545868,0.4133609235286712,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.6959030628204346,0.4373548924922943,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8307777643203735,0.355450838804245,0.3398562967777252,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.6028885841369629,0.1324967145919799,0.6146785020828247,284.9623107910156,284.95001220703125,303.6008605957031,297.5970153808594,300.0771789550781,297.0427551269531,284.9606628417969,1.0,0.4930362999439239,1.0,1.0,0.8700200915336609,1.0,-2.492749691009521,1.149175047874451,1.3435746431350708,0.5817802548408508,0.8666393756866455,0.8666393756866455,0.0,134.13485717773438,122.0,65213.16015625,0.0,1449.506103515625,1.0,278.7401123046875,283.2441711425781,300.57196044921875,304.7973022460937,293.1499938964844,293.1499938964844,279.04998779296875,34890.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985042333602905,1.0,0.0,0.0,3.460015058517456,3.4600372314453125,7.988206789377728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.03125,0.0,1324.02197265625,1895.4371337890625,0.0,2457.757568359375,0.8615735173225403,1.0,0.0,3.0,1.0,0.0
17690940,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7858152389526367,0.2960182726383209,0.2695073783397674,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8872408270835876,0.4309190809726715,0.4108750224113464,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6969667673110962,0.4325007498264313,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8322907090187073,0.3536475300788879,0.3380557894706726,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6024142503738403,0.130804494023323,0.6065536737442017,285.00213623046875,284.95001220703125,303.562255859375,297.5867614746094,300.06085205078125,297.0492248535156,284.9966125488281,1.0,0.4885977506637573,1.0,1.0,0.8705828189849854,1.0,-2.4699742794036865,1.137931227684021,1.332042932510376,0.5756115317344666,0.9375178217887878,0.9375178217887878,0.0,131.3268585205078,125.0,64394.296875,0.0,1408.5443115234375,1.0,279.0413818359375,283.3021850585937,300.5678405761719,304.72119140625,293.1499938964844,293.1499938964844,278.75,32251.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924046516418457,1.0,0.0,0.0,3.616555213928223,3.616578340530396,8.727372460270999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.05859375,0.0,1468.4881591796875,1895.4371337890625,0.0,2402.195556640625,0.8944833874702454,1.0,0.0,3.0,1.0,0.0
17691000,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7858152389526367,0.2960182726383209,0.2695073783397674,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8872408270835876,0.4309190809726715,0.4108750224113464,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6969667673110962,0.4325007498264313,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8322907090187073,0.3536475300788879,0.3380557894706726,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6024142503738403,0.130804494023323,0.6065536737442017,285.00213623046875,284.95001220703125,303.562255859375,297.5867614746094,300.06085205078125,297.0492248535156,284.9966125488281,1.0,0.4885977506637573,1.0,1.0,0.8705828189849854,1.0,-2.4699742794036865,1.137931227684021,1.332042932510376,0.5756115317344666,0.9375178217887878,0.9375178217887878,0.0,131.3268585205078,125.0,64394.296875,0.0,1408.5443115234375,1.0,279.0413818359375,283.3021850585937,300.5678405761719,304.72119140625,293.1499938964844,293.1499938964844,278.75,32251.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924046516418457,1.0,0.0,0.0,3.616555213928223,3.616578340530396,8.727372460270999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.05859375,0.0,1468.4881591796875,1895.4371337890625,0.0,2402.195556640625,0.8944833874702454,1.0,0.0,3.0,1.0,0.0
17691060,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7834689021110535,0.293243259191513,0.2672282457351684,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8848682641983032,0.4273822903633117,0.407772034406662,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6955716609954834,0.4326072931289673,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8304514288902283,0.3509798943996429,0.3357424736022949,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5991604924201965,0.1287718713283538,0.5978844165802002,284.8959655761719,284.95001220703125,303.5232238769531,297.5782775878906,300.0361328125,297.03985595703125,284.8985290527344,1.0,0.4858741760253906,1.0,1.0,0.8706170320510864,1.0,-2.450441598892212,1.1283398866653442,1.3221017122268677,0.5704112648963928,0.8316498398780823,0.8316498398780823,0.0,130.7455596923828,128.0,64182.1484375,0.0,1381.561279296875,1.0,278.7581787109375,283.2088928222656,300.58770751953125,304.80914306640625,293.1499938964844,293.1499938964844,279.04998779296875,39573.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982184290885925,1.0,0.0,0.0,3.4462218284606934,3.446244478225708,7.924643909973383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8564453125,0.0,1343.29931640625,1895.4371337890625,0.0,2455.147705078125,0.8636318445205688,1.0,0.0,3.0,1.0,0.0
17691120,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7834689021110535,0.293243259191513,0.2672282457351684,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8848682641983032,0.4273822903633117,0.407772034406662,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.6955716609954834,0.4326072931289673,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8304514288902283,0.3509798943996429,0.3357424736022949,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5991604924201965,0.1287718713283538,0.5978844165802002,284.8959655761719,284.95001220703125,303.5232238769531,297.5782775878906,300.0361328125,297.03985595703125,284.8985290527344,1.0,0.4858741760253906,1.0,1.0,0.8706170320510864,1.0,-2.450441598892212,1.1283398866653442,1.3221017122268677,0.5704112648963928,0.8316498398780823,0.8316498398780823,0.0,130.7455596923828,128.0,64182.1484375,0.0,1381.561279296875,1.0,278.7581787109375,283.2088928222656,300.58770751953125,304.80914306640625,293.1499938964844,293.1499938964844,279.04998779296875,39573.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982184290885925,1.0,0.0,0.0,3.4462218284606934,3.446244478225708,7.924643909973383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8564453125,0.0,1343.29931640625,1895.4371337890625,0.0,2455.147705078125,0.8636318445205688,1.0,0.0,3.0,1.0,0.0
17691180,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7802747488021851,0.2913143634796142,0.2653543651103973,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8813595771789551,0.4246425926685333,0.405043751001358,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6941941380500793,0.4347445070743561,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8276171684265137,0.3489483296871185,0.3337081968784332,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.5949127078056335,0.1269486844539642,0.5895683765411377,284.97625732421875,284.95001220703125,303.4837646484375,297.5715026855469,300.01446533203125,297.0355529785156,284.9734191894531,1.0,0.4843547940254211,1.0,1.0,0.8706512451171875,1.0,-2.435040235519409,1.1208091974258425,1.314231038093567,0.5661866068840027,0.8987513780593872,0.8987513780593872,0.0,131.15721130371094,131.0,63385.453125,0.0,1364.1514892578125,1.0,279.0413513183594,283.301513671875,300.5479736328125,304.6423034667969,293.1499938964844,293.1499938964844,278.75,33959.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790024995803833,1.0,0.0,0.0,3.5571837425231934,3.557206392288208,8.443176966466126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.6552734375,0.0,1417.4608154296875,1895.4371337890625,0.0,2380.597900390625,0.8825460076332092,1.0,0.0,3.0,1.0,0.0
17691240,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7802747488021851,0.2913143634796142,0.2653543651103973,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8813595771789551,0.4246425926685333,0.405043751001358,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6941941380500793,0.4347445070743561,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8276171684265137,0.3489483296871185,0.3337081968784332,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.5949127078056335,0.1269486844539642,0.5895683765411377,284.97625732421875,284.95001220703125,303.4837646484375,297.5715026855469,300.01446533203125,297.0355529785156,284.9734191894531,1.0,0.4843547940254211,1.0,1.0,0.8706512451171875,1.0,-2.435040235519409,1.1208091974258425,1.314231038093567,0.5661866068840027,0.8987513780593872,0.8987513780593872,0.0,131.15721130371094,131.0,63385.453125,0.0,1364.1514892578125,1.0,279.0413513183594,283.301513671875,300.5479736328125,304.6423034667969,293.1499938964844,293.1499938964844,278.75,33959.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790024995803833,1.0,0.0,0.0,3.5571837425231934,3.557206392288208,8.443176966466126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.6552734375,0.0,1417.4608154296875,1895.4371337890625,0.0,2380.597900390625,0.8825460076332092,1.0,0.0,3.0,1.0,0.0
17691300,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7782367467880249,0.2899996638298034,0.2644025087356567,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.879126250743866,0.4229537546634674,0.4036816358566284,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.6926114559173584,0.4365245401859283,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8257889747619629,0.3476690948009491,0.3326975107192993,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.5924268960952759,0.1259434074163437,0.5855081081390381,284.8518981933594,284.95001220703125,303.4638671875,297.5686950683594,300.0011901855469,297.02899169921875,284.8498229980469,1.0,0.483941376209259,1.0,1.0,0.8706682920455933,1.0,-2.42830777168274,1.1175154447555542,1.310792326927185,0.5643473267555237,0.8048348426818848,0.8048348426818848,0.0,131.7014617919922,131.0,63660.64453125,0.0,1358.10205078125,1.0,278.8004150390625,283.1756286621094,300.5906677246094,304.8288879394531,293.1499938964844,293.1499938964844,278.75,39781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947857975959778,1.0,0.0,0.0,3.4758241176605225,3.475847244262696,8.061371090661851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.1005859375,0.0,1374.825927734375,1895.4371337890625,0.0,2423.851806640625,0.8664693832397461,1.0,0.0,3.0,1.0,0.0
17691360,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7755451798439026,0.2886534929275512,0.2631950676441192,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.876253604888916,0.4212272465229034,0.4020620882511139,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.6906701922416687,0.4389866590499878,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8233969211578369,0.3463470935821533,0.3314681649208069,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.5894010663032532,0.1248995289206504,0.5810244083404541,284.9110717773437,284.95001220703125,303.44390869140625,297.5662841796875,299.9874572753906,297.0216064453125,284.9122619628906,1.0,0.4836553633213043,1.0,1.0,0.8707407712936401,1.0,-2.421005725860596,1.1139376163482666,1.3070679903030396,0.562341570854187,0.8209972977638245,0.8209972977638245,0.0,132.52427673339844,119.0,63255.7578125,0.0,1352.529296875,1.0,278.7591247558594,283.2425231933594,300.5705261230469,304.7258605957031,293.1499938964844,293.1499938964844,279.04998779296875,39387.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945126891136169,1.0,0.0,0.0,3.3735241889953613,3.3735463619232178,7.59383169679495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.064453125,0.0,1270.2042236328125,1895.4371337890625,0.0,2421.36572265625,0.8478230237960815,1.0,0.0,3.0,1.0,0.0
17691420,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7763800621032715,0.2866569459438324,0.2612085044384002,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8773542046546936,0.4184415936470032,0.3992392420768738,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6882534623146057,0.4342935085296631,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8244795203208923,0.3442518413066864,0.3293118178844452,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5882908701896667,0.1230281293392181,0.5720226168632507,284.9710388183594,284.95001220703125,303.4037475585937,297.5624694824219,299.96417236328125,297.0166015625,284.9674987792969,1.0,0.4782297313213348,1.0,1.0,0.8708856105804443,1.0,-2.39619779586792,1.1017224788665771,1.2944754362106323,0.5558433532714844,0.8771122097969055,0.8771122097969055,0.0,129.7445526123047,107.0,62317.90625,0.0,1311.0028076171875,1.0,279.0406799316406,283.3193054199219,300.5372314453125,304.5672302246094,293.1499938964844,293.1499938964844,279.3500061035156,34191.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861688137054443,1.0,0.0,0.0,3.482228755950928,3.482250690460205,8.091105314633751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.6650390625,0.0,1341.4913330078125,1895.4371337890625,0.0,2345.69921875,0.8658137917518616,1.0,0.0,3.0,1.0,0.0
17691480,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7763800621032715,0.2866569459438324,0.2612085044384002,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8773542046546936,0.4184415936470032,0.3992392420768738,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6882534623146057,0.4342935085296631,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8244795203208923,0.3442518413066864,0.3293118178844452,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.5882908701896667,0.1230281293392181,0.5720226168632507,284.9710388183594,284.95001220703125,303.4037475585937,297.5624694824219,299.96417236328125,297.0166015625,284.9674987792969,1.0,0.4782297313213348,1.0,1.0,0.8708856105804443,1.0,-2.39619779586792,1.1017224788665771,1.2944754362106323,0.5558433532714844,0.8771122097969055,0.8771122097969055,0.0,129.7445526123047,107.0,62317.90625,0.0,1311.0028076171875,1.0,279.0406799316406,283.3193054199219,300.5372314453125,304.5672302246094,293.1499938964844,293.1499938964844,279.3500061035156,34191.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861688137054443,1.0,0.0,0.0,3.482228755950928,3.482250690460205,8.091105314633751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.6650390625,0.0,1341.4913330078125,1895.4371337890625,0.0,2345.69921875,0.8658137917518616,1.0,0.0,3.0,1.0,0.0
17691540,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7815290689468384,0.2847498953342438,0.2593141496181488,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8832917213439941,0.4157314896583557,0.396502137184143,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.6882784366607666,0.4228528141975403,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8296973705291748,0.3422258794307709,0.3272140622138977,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5907735228538513,0.1212426945567131,0.5630542039871216,285.0042419433594,284.95001220703125,303.36328125,297.5599975585937,299.94403076171875,297.0189208984375,284.9971618652344,1.0,0.4698722958564758,1.0,1.0,0.8710304498672485,1.0,-2.3636014461517334,1.085692286491394,1.2779090404510498,0.5472705364227295,0.9468884468078612,0.9468884468078612,0.0,123.93720245361328,110.0,61317.16015625,0.0,1248.8931884765625,1.0,279.34161376953125,283.3733825683594,300.5401916503906,304.498046875,293.1499938964844,293.1499938964844,279.04998779296875,32066.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799565196037292,1.0,0.0,0.0,3.6407699584960938,3.6407933235168457,8.844632475302205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.4501953125,0.0,1493.56982421875,1895.4371337890625,0.0,2289.75,0.8997837901115417,1.0,0.0,3.0,1.0,0.0
17691600,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7815290689468384,0.2847498953342438,0.2593141496181488,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8832917213439941,0.4157314896583557,0.396502137184143,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.6882784366607666,0.4228528141975403,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8296973705291748,0.3422258794307709,0.3272140622138977,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5907735228538513,0.1212426945567131,0.5630542039871216,285.0042419433594,284.95001220703125,303.36328125,297.5599975585937,299.94403076171875,297.0189208984375,284.9971618652344,1.0,0.4698722958564758,1.0,1.0,0.8710304498672485,1.0,-2.3636014461517334,1.085692286491394,1.2779090404510498,0.5472705364227295,0.9468884468078612,0.9468884468078612,0.0,123.93720245361328,110.0,61317.16015625,0.0,1248.8931884765625,1.0,279.34161376953125,283.3733825683594,300.5401916503906,304.498046875,293.1499938964844,293.1499938964844,279.04998779296875,32066.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799565196037292,1.0,0.0,0.0,3.6407699584960938,3.6407933235168457,8.844632475302205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.4501953125,0.0,1493.56982421875,1895.4371337890625,0.0,2289.75,0.8997837901115417,1.0,0.0,3.0,1.0,0.0
17691660,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7822178602218628,0.2818597853183746,0.2568478584289551,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8843892216682434,0.4120118021965027,0.3931459784507751,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.687869668006897,0.4177519381046295,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8307666778564453,0.3393386602401733,0.3246094584465027,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5896823406219482,0.119133174419403,0.5536017417907715,284.8850402832031,284.95001220703125,303.32257080078125,297.5587463378906,299.9212341308594,297.0155639648437,284.8890380859375,1.0,0.464653342962265,1.0,1.0,0.8708563446998596,1.0,-2.335986852645874,1.0721979141235352,1.2637890577316284,0.5398640632629395,0.826981246471405,0.826981246471405,0.0,120.98992156982422,113.0,60889.953125,0.0,1205.3133544921875,1.0,279.0580139160156,283.2774353027344,300.5657043457031,304.57623291015625,293.1499938964844,293.1499938964844,279.3500061035156,40304.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854674458503723,1.0,0.0,0.0,3.4473650455474854,3.447387933731079,7.929903063086385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.5927734375,0.0,1349.6182861328125,1895.4371337890625,0.0,2339.365478515625,0.864508867263794,1.0,0.0,3.0,1.0,0.0
17691720,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7822178602218628,0.2818597853183746,0.2568478584289551,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8843892216682434,0.4120118021965027,0.3931459784507751,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.687869668006897,0.4177519381046295,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8307666778564453,0.3393386602401733,0.3246094584465027,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5896823406219482,0.119133174419403,0.5536017417907715,284.8850402832031,284.95001220703125,303.32257080078125,297.5587463378906,299.9212341308594,297.0155639648437,284.8890380859375,1.0,0.464653342962265,1.0,1.0,0.8708563446998596,1.0,-2.335986852645874,1.0721979141235352,1.2637890577316284,0.5398640632629395,0.826981246471405,0.826981246471405,0.0,120.98992156982422,113.0,60889.953125,0.0,1205.3133544921875,1.0,279.0580139160156,283.2774353027344,300.5657043457031,304.57623291015625,293.1499938964844,293.1499938964844,279.3500061035156,40304.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854674458503723,1.0,0.0,0.0,3.4473650455474854,3.447387933731079,7.929903063086385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.5927734375,0.0,1349.6182861328125,1895.4371337890625,0.0,2339.365478515625,0.864508867263794,1.0,0.0,3.0,1.0,0.0
17691780,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7809645533561707,0.2798875272274017,0.2548592388629913,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8830616474151611,0.4091410934925079,0.3902184963226318,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.6877037286758423,0.4164692759513855,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8297478556632996,0.3371312022209167,0.3223375380039215,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.5866992473602295,0.1172556206583976,0.5447414517402649,284.97314453125,284.95001220703125,303.2816162109375,297.5585632324219,299.9017639160156,297.0173034667969,284.9699401855469,1.0,0.4613634645938873,1.0,1.0,0.8706822395324707,1.0,-2.3151614665985107,1.062049150466919,1.2531123161315918,0.5342096090316772,0.8953623175621033,0.8953623175621033,0.0,119.83100128173828,116.0,59970.0390625,0.0,1177.2314453125,1.0,279.3413391113281,283.37615966796875,300.5285339355469,304.4037780761719,293.1499938964844,293.1499938964844,279.6499938964844,34135.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757551670074463,1.0,0.0,0.0,3.55357313156128,3.553595781326294,8.426045496889856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.736328125,0.0,1414.9312744140625,1895.4371337890625,0.0,2252.113037109375,0.8818557858467102,1.0,0.0,3.0,1.0,0.0
17691840,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7809645533561707,0.2798875272274017,0.2548592388629913,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8830616474151611,0.4091410934925079,0.3902184963226318,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.6877037286758423,0.4164692759513855,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8297478556632996,0.3371312022209167,0.3223375380039215,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.5866992473602295,0.1172556206583976,0.5447414517402649,284.97314453125,284.95001220703125,303.2816162109375,297.5585632324219,299.9017639160156,297.0173034667969,284.9699401855469,1.0,0.4613634645938873,1.0,1.0,0.8706822395324707,1.0,-2.3151614665985107,1.062049150466919,1.2531123161315918,0.5342096090316772,0.8953623175621033,0.8953623175621033,0.0,119.83100128173828,116.0,59970.0390625,0.0,1177.2314453125,1.0,279.3413391113281,283.37615966796875,300.5285339355469,304.4037780761719,293.1499938964844,293.1499938964844,279.6499938964844,34135.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757551670074463,1.0,0.0,0.0,3.55357313156128,3.553595781326294,8.426045496889856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.736328125,0.0,1414.9312744140625,1895.4371337890625,0.0,2252.113037109375,0.8818557858467102,1.0,0.0,3.0,1.0,0.0
17691900,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7798560857772827,0.2789739072322845,0.2539952099323272,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8818126916885376,0.4077968597412109,0.3889017701148987,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.6873669624328613,0.4167899191379547,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8287421464920044,0.3361055552959442,0.3213286995887756,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.5847971439361572,0.1163626313209533,0.540657639503479,285.0687866210937,284.95001220703125,303.2610778808594,297.558837890625,299.8920288085937,297.01788330078125,285.0726623535156,1.0,0.4602965712547302,1.0,1.0,0.8705951571464539,1.0,-2.30680775642395,1.0579851865768433,1.248822569847107,0.5319269299507141,0.9801502823829652,0.9801502823829652,0.0,119.7082977294922,116.0,59202.61328125,0.0,1167.43115234375,1.0,279.5976257324219,283.49420166015625,300.5117492675781,304.2621765136719,293.1499938964844,293.1499938964844,279.6499938964844,31787.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701216340065002,1.0,0.0,0.0,3.626577138900757,3.6266002655029297,8.775808737482294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.8330078125,0.0,1475.9500732421875,1895.4371337890625,0.0,2201.91845703125,0.8984686136245728,1.0,0.0,3.0,1.0,0.0
17691960,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7785771489143372,0.2780788838863373,0.25324147939682,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.880337119102478,0.4064844250679016,0.3877102434635162,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6868088841438293,0.4175607562065124,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8275436162948608,0.335108608007431,0.3204262852668762,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.5827375650405884,0.1154932677745819,0.5368281006813049,285.03564453125,284.95001220703125,303.2405090332031,297.559326171875,299.8822631835937,297.0182800292969,285.029541015625,1.0,0.4595452547073364,1.0,1.0,0.8704527020454407,1.0,-2.299711227416992,1.054545521736145,1.2451658248901367,0.5299805402755737,0.994166612625122,0.994166612625122,0.0,119.80802917480467,119.0,59299.57421875,0.0,1159.951171875,1.0,279.6422424316406,283.45172119140625,300.5390625,304.35626220703125,293.1499938964844,293.1499938964844,279.3500061035156,31472.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693183422088623,1.0,0.0,0.0,3.726300239562988,3.7263240814208975,9.26507539134036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.6708984375,0.0,1585.142333984375,1895.4371337890625,0.0,2194.787353515625,0.918964385986328,1.0,0.0,3.0,1.0,0.0
17692020,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7736111283302307,0.2750687599182129,0.2509036064147949,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.875005841255188,0.4026748239994049,0.3845008015632629,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.6827278137207031,0.4215835630893707,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8230757713317871,0.3321034908294678,0.3179291486740112,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.5767288208007812,0.1133560836315155,0.528084933757782,284.8715209960937,284.95001220703125,303.19921875,297.5609741210937,299.8556823730469,297.00640869140625,284.87677001953125,1.0,0.4586232602596283,1.0,1.0,0.8701676726341248,1.0,-2.2843801975250244,1.047093152999878,1.237287163734436,0.5258559584617615,0.8540323972702026,0.8540323972702026,0.0,121.00308990478516,122.0,59472.87109375,0.0,1147.727783203125,1.0,279.3570556640625,283.3045959472656,300.5788269042969,304.4926147460937,293.1499938964844,293.1499938964844,279.6499938964844,39719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772197723388672,1.0,0.0,0.0,3.5963122844696045,3.5963363647460938,8.629946250948706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.642578125,0.0,1501.67578125,1895.4371337890625,0.0,2265.21435546875,0.8961964845657349,1.0,0.0,3.0,1.0,0.0
17692080,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7736111283302307,0.2750687599182129,0.2509036064147949,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.875005841255188,0.4026748239994049,0.3845008015632629,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.6827278137207031,0.4215835630893707,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8230757713317871,0.3321034908294678,0.3179291486740112,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.5767288208007812,0.1133560836315155,0.528084933757782,284.8715209960937,284.95001220703125,303.19921875,297.5609741210937,299.8556823730469,297.00640869140625,284.87677001953125,1.0,0.4586232602596283,1.0,1.0,0.8701676726341248,1.0,-2.2843801975250244,1.047093152999878,1.237287163734436,0.5258559584617615,0.8540323972702026,0.8540323972702026,0.0,121.00308990478516,122.0,59472.87109375,0.0,1147.727783203125,1.0,279.3570556640625,283.3045959472656,300.5788269042969,304.4926147460937,293.1499938964844,293.1499938964844,279.6499938964844,39719.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772197723388672,1.0,0.0,0.0,3.5963122844696045,3.5963363647460938,8.629946250948706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.642578125,0.0,1501.67578125,1895.4371337890625,0.0,2265.21435546875,0.8961964845657349,1.0,0.0,3.0,1.0,0.0
17692140,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7683736085891724,0.2729052007198334,0.2487978786230087,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8692463636398315,0.3996553719043731,0.381492406129837,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.6784198880195618,0.4265678226947784,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8181347250938416,0.3297236561775207,0.3155621886253357,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5701338052749634,0.1114060506224632,0.5193593502044678,284.9918212890625,284.95001220703125,303.1578674316406,297.5633544921875,299.8337097167969,297.00262451171875,284.9881286621094,1.0,0.4582945108413696,1.0,1.0,0.8698826432228088,1.0,-2.2708957195281982,1.040560007095337,1.230335712432861,0.5221685767173767,0.9479311108589172,0.9479311108589172,0.0,122.67047882080078,125.0,58744.70703125,0.0,1139.4642333984375,1.0,279.64276123046875,283.4293518066406,300.5393981933594,304.3316955566406,293.1499938964844,293.1499938964844,279.3500061035156,33504.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685798406600952,1.0,0.0,0.0,3.7105588912963854,3.710582971572876,9.186962302010216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.14453125,0.0,1582.61083984375,1895.4371337890625,0.0,2188.23779296875,0.9167261123657228,1.0,0.0,3.0,1.0,0.0
17692200,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7683736085891724,0.2729052007198334,0.2487978786230087,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8692463636398315,0.3996553719043731,0.381492406129837,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.6784198880195618,0.4265678226947784,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8181347250938416,0.3297236561775207,0.3155621886253357,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5701338052749634,0.1114060506224632,0.5193593502044678,284.9918212890625,284.95001220703125,303.1578674316406,297.5633544921875,299.8337097167969,297.00262451171875,284.9881286621094,1.0,0.4582945108413696,1.0,1.0,0.8698826432228088,1.0,-2.2708957195281982,1.040560007095337,1.230335712432861,0.5221685767173767,0.9479311108589172,0.9479311108589172,0.0,122.67047882080078,125.0,58744.70703125,0.0,1139.4642333984375,1.0,279.64276123046875,283.4293518066406,300.5393981933594,304.3316955566406,293.1499938964844,293.1499938964844,279.3500061035156,33504.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685798406600952,1.0,0.0,0.0,3.7105588912963854,3.710582971572876,9.186962302010216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.14453125,0.0,1582.61083984375,1895.4371337890625,0.0,2188.23779296875,0.9167261123657228,1.0,0.0,3.0,1.0,0.0
