time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7623458504676819,0.269963651895523,0.2464719265699386,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8626930117607117,0.3959066271781921,0.3782847225666046,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6718516945838928,0.432694137096405,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8123255372047424,0.3267216086387634,0.3130280971527099,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5627832412719727,0.1092121601104736,0.5104118585586548,284.8862609863281,284.95001220703125,303.11639404296875,297.5663757324219,299.8118896484375,296.9993591308594,284.8916015625,1.0,0.4583951234817505,1.0,1.0,0.8697100877761841,1.0,-2.2578182220458984,1.0341942310333252,1.2236239910125732,0.5186532139778137,0.8377619385719299,0.8377619385719299,0.0,124.8639907836914,113.0,58676.55859375,0.0,1133.7257080078125,1.0,279.3574523925781,283.338623046875,300.57476806640625,304.4362487792969,293.1499938964844,293.1499938964844,279.6499938964844,40546.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743179202079773,1.0,0.0,0.0,3.519350528717041,3.519374132156372,8.264533448709699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.255859375,0.0,1425.4127197265625,1895.4371337890625,0.0,2239.27734375,0.8805277347564697,1.0,0.0,3.0,1.0,0.0
17692320,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7623458504676819,0.269963651895523,0.2464719265699386,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8626930117607117,0.3959066271781921,0.3782847225666046,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6718516945838928,0.432694137096405,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8123255372047424,0.3267216086387634,0.3130280971527099,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5627832412719727,0.1092121601104736,0.5104118585586548,284.8862609863281,284.95001220703125,303.11639404296875,297.5663757324219,299.8118896484375,296.9993591308594,284.8916015625,1.0,0.4583951234817505,1.0,1.0,0.8697100877761841,1.0,-2.2578182220458984,1.0341942310333252,1.2236239910125732,0.5186532139778137,0.8377619385719299,0.8377619385719299,0.0,124.8639907836914,113.0,58676.55859375,0.0,1133.7257080078125,1.0,279.3574523925781,283.338623046875,300.57476806640625,304.4362487792969,293.1499938964844,293.1499938964844,279.6499938964844,40546.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743179202079773,1.0,0.0,0.0,3.519350528717041,3.519374132156372,8.264533448709699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.255859375,0.0,1425.4127197265625,1895.4371337890625,0.0,2239.27734375,0.8805277347564697,1.0,0.0,3.0,1.0,0.0
17692380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7620195746421814,0.2678516805171966,0.2443262785673141,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8624873757362366,0.3928946852684021,0.375207245349884,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.6667454838752747,0.4294829964637756,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8121720552444458,0.324285626411438,0.3105239868164062,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5600396990776062,0.1071533188223838,0.5006656646728516,284.9825439453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7899780273437,296.9978332519531,284.9781799316406,1.0,0.4534241259098053,1.0,1.0,0.8695375919342041,1.0,-2.23298454284668,1.0220324993133545,1.2109520435333252,0.5121825933456421,0.9173860549926758,0.9173860549926758,0.0,122.79329681396484,101.0,57703.6015625,0.0,1099.1971435546875,1.0,279.6418151855469,283.4417419433594,300.5403747558594,304.2728881835937,293.1499938964844,293.1499938964844,279.3500061035156,33952.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646453976631165,1.0,0.0,0.0,3.6320176124572754,3.6320412158966064,8.802158504295221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3974609375,0.0,1498.0115966796875,1895.4371337890625,0.0,2153.439697265625,0.8993143439292908,1.0,0.0,3.0,1.0,0.0
17692440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7620195746421814,0.2678516805171966,0.2443262785673141,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8624873757362366,0.3928946852684021,0.375207245349884,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.6667454838752747,0.4294829964637756,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8121720552444458,0.324285626411438,0.3105239868164062,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.5600396990776062,0.1071533188223838,0.5006656646728516,284.9825439453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7899780273437,296.9978332519531,284.9781799316406,1.0,0.4534241259098053,1.0,1.0,0.8695375919342041,1.0,-2.23298454284668,1.0220324993133545,1.2109520435333252,0.5121825933456421,0.9173860549926758,0.9173860549926758,0.0,122.79329681396484,101.0,57703.6015625,0.0,1099.1971435546875,1.0,279.6418151855469,283.4417419433594,300.5403747558594,304.2728881835937,293.1499938964844,293.1499938964844,279.3500061035156,33952.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646453976631165,1.0,0.0,0.0,3.6320176124572754,3.6320412158966064,8.802158504295221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3974609375,0.0,1498.0115966796875,1895.4371337890625,0.0,2153.439697265625,0.8993143439292908,1.0,0.0,3.0,1.0,0.0
17692500,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7634292840957642,0.2664589881896972,0.243211418390274,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8641775250434875,0.3910589814186096,0.3736145794391632,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.6645095348358154,0.425143301486969,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8137362599372864,0.322800725698471,0.3092235326766968,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.5600478649139404,0.1060446128249168,0.4956240057945251,284.8371276855469,284.95001220703125,303.0541687011719,297.57183837890625,299.7783203125,296.9964599609375,284.8304748535156,1.0,0.4496616721153259,1.0,1.0,0.8694513440132141,1.0,-2.216907024383545,1.0141595602035522,1.2027473449707031,0.5079845786094666,0.808928370475769,0.808928370475769,0.0,120.51840209960938,101.0,57830.62890625,0.0,1073.6617431640625,1.0,279.3985595703125,283.2955017089844,300.591796875,304.4580078125,293.1499938964844,293.1499938964844,279.3500061035156,40061.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694210410118103,1.0,0.0,0.0,3.5481181144714355,3.5481419563293457,8.400196520597092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.974609375,0.0,1452.289306640625,1895.4371337890625,0.0,2195.698486328125,0.8823010325431824,1.0,0.0,3.0,1.0,0.0
17692560,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7651662230491638,0.2649876177310943,0.2417864501476287,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8663588762283325,0.3891302943229675,0.3716977536678314,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6627141833305359,0.4197713732719421,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8157193064689636,0.3212315142154693,0.3076488971710205,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.5603761076927185,0.1048940494656562,0.4900552332401275,284.8890075683594,284.95001220703125,303.033447265625,297.5738525390625,299.7662048339844,296.9945983886719,284.8929748535156,1.0,0.4451656639575958,1.0,1.0,0.8692300915718079,1.0,-2.1978635787963867,1.0048547983169556,1.1930088996887207,0.5030112266540527,0.8118636012077332,0.8118636012077332,0.0,117.75665283203124,89.0,57002.578125,0.0,1043.5809326171875,1.0,279.3586120605469,283.37451171875,300.5718994140625,304.3359375,293.1499938964844,293.1499938964844,279.6499938964844,41266.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683886289596558,1.0,0.0,0.0,3.391225576400757,3.3912482261657715,7.673733080082457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2802734375,0.0,1300.48681640625,1895.4371337890625,0.0,2186.542724609375,0.8533902168273926,1.0,0.0,3.0,1.0,0.0
17692620,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7720914483070374,0.2628930509090423,0.2395175248384475,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8743829727172852,0.3860741555690765,0.3684188425540924,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6623759269714355,0.4048024117946625,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8227889537811279,0.3187435567378998,0.3049327135086059,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5637997984886169,0.1029034331440925,0.4796057045459747,284.9635925292969,284.95001220703125,302.99200439453125,297.578125,299.74365234375,296.99432373046875,284.95904541015625,1.0,0.4345581829547882,1.0,1.0,0.8687877058982849,1.0,-2.157409191131592,0.9851098656654358,1.1722993850708008,0.4923975765705108,0.8691986799240112,0.8691986799240112,0.0,110.58224487304688,92.0,55672.4140625,0.0,976.3759765625,1.0,279.6407775878906,283.465087890625,300.5367431640625,304.1472473144531,293.1499938964844,293.1499938964844,279.95001220703125,34801.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563431262969971,1.0,0.0,0.0,3.480685472488404,3.480707883834839,8.083936222647026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.392578125,0.0,1344.279052734375,1895.4371337890625,0.0,2080.575439453125,0.8659146428108215,1.0,0.0,3.0,1.0,0.0
17692680,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7720914483070374,0.2628930509090423,0.2395175248384475,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8743829727172852,0.3860741555690765,0.3684188425540924,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6623759269714355,0.4048024117946625,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8227889537811279,0.3187435567378998,0.3049327135086059,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5637997984886169,0.1029034331440925,0.4796057045459747,284.9635925292969,284.95001220703125,302.99200439453125,297.578125,299.74365234375,296.99432373046875,284.95904541015625,1.0,0.4345581829547882,1.0,1.0,0.8687877058982849,1.0,-2.157409191131592,0.9851098656654358,1.1722993850708008,0.4923975765705108,0.8691986799240112,0.8691986799240112,0.0,110.58224487304688,92.0,55672.4140625,0.0,976.3759765625,1.0,279.6407775878906,283.465087890625,300.5367431640625,304.1472473144531,293.1499938964844,293.1499938964844,279.95001220703125,34801.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563431262969971,1.0,0.0,0.0,3.480685472488404,3.480707883834839,8.083936222647026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.392578125,0.0,1344.279052734375,1895.4371337890625,0.0,2080.575439453125,0.8659146428108215,1.0,0.0,3.0,1.0,0.0
17692740,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7759659886360168,0.2609429657459259,0.2376158833503723,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8788177967071533,0.3831934630870819,0.3655412197113037,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6638106107711792,0.3956894278526306,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8266392946243286,0.3164242208003998,0.3025757074356079,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.5647457838058472,0.1011135205626487,0.47072234749794,285.018310546875,284.95001220703125,302.9506530761719,297.58258056640625,299.72320556640625,296.99609375,285.0110168457031,1.0,0.427769660949707,1.0,1.0,0.8683452606201172,1.0,-2.127210855484009,0.9704350829124452,1.156775712966919,0.48433318734169,0.9535124897956848,0.9535124897956848,0.0,106.17571258544922,95.0,54672.8671875,0.0,931.088134765625,1.0,279.94158935546875,283.53790283203125,300.5500183105469,304.0790710449219,293.1499938964844,293.1499938964844,279.6499938964844,31813.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472102642059326,1.0,0.0,0.0,3.639692068099976,3.639715433120728,8.839396059556748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.2841796875,0.0,1490.4945068359375,1895.4371337890625,0.0,2001.3653564453125,0.8994876742362976,1.0,0.0,3.0,1.0,0.0
17692800,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7759659886360168,0.2609429657459259,0.2376158833503723,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8788177967071533,0.3831934630870819,0.3655412197113037,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6638106107711792,0.3956894278526306,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8266392946243286,0.3164242208003998,0.3025757074356079,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.5647457838058472,0.1011135205626487,0.47072234749794,285.018310546875,284.95001220703125,302.9506530761719,297.58258056640625,299.72320556640625,296.99609375,285.0110168457031,1.0,0.427769660949707,1.0,1.0,0.8683452606201172,1.0,-2.127210855484009,0.9704350829124452,1.156775712966919,0.48433318734169,0.9535124897956848,0.9535124897956848,0.0,106.17571258544922,95.0,54672.8671875,0.0,931.088134765625,1.0,279.94158935546875,283.53790283203125,300.5500183105469,304.0790710449219,293.1499938964844,293.1499938964844,279.6499938964844,31813.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472102642059326,1.0,0.0,0.0,3.639692068099976,3.639715433120728,8.839396059556748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.2841796875,0.0,1490.4945068359375,1895.4371337890625,0.0,2001.3653564453125,0.8994876742362976,1.0,0.0,3.0,1.0,0.0
17692860,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7753080725669861,0.2579804360866546,0.2351595908403396,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8783438205718994,0.3793031573295593,0.3620932102203369,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.662680983543396,0.392579972743988,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8262683749198914,0.3132480382919311,0.2997645139694214,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5620240569114685,0.0990248620510101,0.4615799784660339,284.87548828125,284.95001220703125,302.909423828125,297.587158203125,299.7016906738281,296.9947814941406,284.8824157714844,1.0,0.4233278334140777,1.0,1.0,0.8673698306083679,1.0,-2.1020278930664062,0.958258867263794,1.1437689065933228,0.4777547419071197,0.8208587169647217,0.8208587169647217,0.0,104.29412841796876,98.0,54325.0,0.0,900.5924072265625,1.0,279.65789794921875,283.42559814453125,300.5956726074219,304.18670654296875,293.1499938964844,293.1499938964844,279.95001220703125,41023.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535569667816162,1.0,0.0,0.0,3.4413132667541504,3.441336154937744,7.902085599198472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.732421875,0.0,1348.5880126953125,1895.4371337890625,0.0,2056.30224609375,0.8635861873626709,1.0,0.0,3.0,1.0,0.0
17692920,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7753080725669861,0.2579804360866546,0.2351595908403396,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8783438205718994,0.3793031573295593,0.3620932102203369,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.662680983543396,0.392579972743988,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8262683749198914,0.3132480382919311,0.2997645139694214,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.5620240569114685,0.0990248620510101,0.4615799784660339,284.87548828125,284.95001220703125,302.909423828125,297.587158203125,299.7016906738281,296.9947814941406,284.8824157714844,1.0,0.4233278334140777,1.0,1.0,0.8673698306083679,1.0,-2.1020278930664062,0.958258867263794,1.1437689065933228,0.4777547419071197,0.8208587169647217,0.8208587169647217,0.0,104.29412841796876,98.0,54325.0,0.0,900.5924072265625,1.0,279.65789794921875,283.42559814453125,300.5956726074219,304.18670654296875,293.1499938964844,293.1499938964844,279.95001220703125,41023.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535569667816162,1.0,0.0,0.0,3.4413132667541504,3.441336154937744,7.902085599198472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.732421875,0.0,1348.5880126953125,1895.4371337890625,0.0,2056.30224609375,0.8635861873626709,1.0,0.0,3.0,1.0,0.0
17692980,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7729213237762451,0.2558516561985016,0.233035460114479,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8757326006889343,0.3761881291866302,0.3589421510696411,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6612166166305542,0.3925955295562744,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8240246176719666,0.3106814622879028,0.2971659004688263,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.5574560761451721,0.0970825105905532,0.4525834321975708,284.9820556640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6815795898437,296.9949645996094,284.9779357910156,1.0,0.4205510318279266,1.0,1.0,0.8663943409919739,1.0,-2.081779718399048,0.948512315750122,1.133267521858215,0.4724405407905578,0.9032157063484192,0.9032157063484192,0.0,103.75735473632812,101.0,53501.12109375,0.0,879.98388671875,1.0,279.94122314453125,283.5331115722656,300.5575866699219,304.021240234375,293.1499938964844,293.1499938964844,279.6499938964844,33736.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426431179046631,1.0,0.0,0.0,3.5622191429138184,3.562242031097412,8.467097813991131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.17578125,0.0,1421.15283203125,1895.4371337890625,0.0,1962.149658203125,0.8835115432739258,1.0,0.0,3.0,1.0,0.0
17693040,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7729213237762451,0.2558516561985016,0.233035460114479,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8757326006889343,0.3761881291866302,0.3589421510696411,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6612166166305542,0.3925955295562744,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8240246176719666,0.3106814622879028,0.2971659004688263,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.5574560761451721,0.0970825105905532,0.4525834321975708,284.9820556640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6815795898437,296.9949645996094,284.9779357910156,1.0,0.4205510318279266,1.0,1.0,0.8663943409919739,1.0,-2.081779718399048,0.948512315750122,1.133267521858215,0.4724405407905578,0.9032157063484192,0.9032157063484192,0.0,103.75735473632812,101.0,53501.12109375,0.0,879.98388671875,1.0,279.94122314453125,283.5331115722656,300.5575866699219,304.021240234375,293.1499938964844,293.1499938964844,279.6499938964844,33736.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426431179046631,1.0,0.0,0.0,3.5622191429138184,3.562242031097412,8.467097813991131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.17578125,0.0,1421.15283203125,1895.4371337890625,0.0,1962.149658203125,0.8835115432739258,1.0,0.0,3.0,1.0,0.0
17693100,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7711504697799683,0.2544862627983093,0.2320132106542587,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8737615346908569,0.3743519186973572,0.3574165403842926,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.6595106720924377,0.3935410380363464,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8223206400871277,0.3091636598110199,0.2959089875221252,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.5546662211418152,0.0960376486182212,0.4482216238975525,284.8442687988281,284.95001220703125,302.847900390625,297.5939636230469,299.6713256835937,296.99444580078125,284.83673095703125,1.0,0.419653832912445,1.0,1.0,0.8659065961837769,1.0,-2.073107957839966,0.9443420171737672,1.1287658214569092,0.4701967537403106,0.8013210296630859,0.8013210296630859,0.0,103.89189910888672,101.0,53778.5859375,0.0,872.5438232421875,1.0,279.7001647949219,283.3910827636719,300.6150207519531,304.2152709960937,293.1499938964844,293.1499938964844,279.6499938964844,39716.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477932572364807,1.0,0.0,0.0,3.484294176101685,3.4843173027038574,8.100707304947719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3291015625,0.0,1383.0517578125,1895.4371337890625,0.0,2006.390380859375,0.8679723739624023,1.0,0.0,3.0,1.0,0.0
17693160,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7685205340385437,0.2530219554901123,0.2307156920433044,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8709344863891602,0.3724173903465271,0.3556135296821594,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6572341918945312,0.3953400552272796,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8198484778404236,0.3075475990772247,0.2944135963916778,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.5511666536331177,0.0949362441897392,0.4434645175933838,284.8978881835937,284.95001220703125,302.8274841308594,297.59619140625,299.6606750488281,296.99322509765625,284.9035949707031,1.0,0.4189697206020355,1.0,1.0,0.8655028343200684,1.0,-2.064035415649414,0.9399683475494384,1.1240670680999756,0.4678339660167694,0.8075027465820312,0.8075027465820312,0.0,104.34801483154295,104.0,53208.296875,0.0,865.921875,1.0,279.6591796875,283.4724426269531,300.5985717773437,304.1129150390625,293.1499938964844,293.1499938964844,279.95001220703125,40851.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473866939544678,1.0,0.0,0.0,3.3332743644714355,3.333296298980713,7.413707976411388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.6533203125,0.0,1241.666748046875,1895.4371337890625,0.0,2002.88525390625,0.8405437469482422,1.0,0.0,3.0,1.0,0.0
17693220,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7636756896972656,0.2508993744850158,0.2287110239267349,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8654887080192566,0.3693248927593231,0.3526012301445007,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6529477834701538,0.3994072675704956,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8149738311767578,0.3049394190311432,0.2918859422206878,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5442087054252625,0.0929274633526802,0.4345335364341736,284.9879150390625,284.95001220703125,302.7868347167969,297.6004333496094,299.6409606933594,296.99298095703125,284.9833679199219,1.0,0.4182299077510834,1.0,1.0,0.8646952509880066,1.0,-2.0491302013397217,0.9328092932701112,1.1163208484649658,0.4639405608177185,0.8857254385948181,0.8857254385948181,0.0,105.5400619506836,107.0,52555.234375,0.0,856.6837768554688,1.0,279.9403686523437,283.5606994628906,300.5668640136719,303.9681396484375,293.1499938964844,293.1499938964844,280.25,33426.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367474436759949,1.0,0.0,0.0,3.472123861312866,3.472145795822144,8.044216315283848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.4482421875,0.0,1325.8104248046875,1895.4371337890625,0.0,1911.9383544921875,0.8630978465080261,1.0,0.0,3.0,1.0,0.0
17693280,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7636756896972656,0.2508993744850158,0.2287110239267349,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8654887080192566,0.3693248927593231,0.3526012301445007,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6529477834701538,0.3994072675704956,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8149738311767578,0.3049394190311432,0.2918859422206878,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.5442087054252625,0.0929274633526802,0.4345335364341736,284.9879150390625,284.95001220703125,302.7868347167969,297.6004333496094,299.6409606933594,296.99298095703125,284.9833679199219,1.0,0.4182299077510834,1.0,1.0,0.8646952509880066,1.0,-2.0491302013397217,0.9328092932701112,1.1163208484649658,0.4639405608177185,0.8857254385948181,0.8857254385948181,0.0,105.5400619506836,107.0,52555.234375,0.0,856.6837768554688,1.0,279.9403686523437,283.5606994628906,300.5668640136719,303.9681396484375,293.1499938964844,293.1499938964844,280.25,33426.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367474436759949,1.0,0.0,0.0,3.472123861312866,3.472145795822144,8.044216315283848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.4482421875,0.0,1325.8104248046875,1895.4371337890625,0.0,1911.9383544921875,0.8630978465080261,1.0,0.0,3.0,1.0,0.0
17693340,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.758660078048706,0.2489009648561477,0.2269782871007919,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8597344756126404,0.3663622140884399,0.3498720824718475,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.6478836536407471,0.4043791592121124,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8096329569816589,0.3024366199970245,0.2895881831645965,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.5370363593101501,0.0909585356712341,0.4260445535182953,285.0532531738281,284.95001220703125,302.7464599609375,297.6044006347656,299.621826171875,296.9931640625,285.0458068847656,1.0,0.4181577563285827,1.0,1.0,0.8638877272605896,1.0,-2.0367870330810547,0.926896035671234,1.1098909378051758,0.4607500433921814,0.9950143098831176,0.9950143098831176,0.0,107.17676544189452,110.0,52000.765625,0.0,851.3582153320312,1.0,280.24176025390625,283.6321716308594,300.5832214355469,303.9376525878906,293.1499938964844,293.1499938964844,279.95001220703125,30605.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299378514289856,1.0,0.0,0.0,3.6733009815216064,3.6733243465423584,9.003395575746254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.826171875,0.0,1518.623779296875,1895.4371337890625,0.0,1854.5472412109373,0.9063770174980164,1.0,0.0,3.0,1.0,0.0
17693400,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.758660078048706,0.2489009648561477,0.2269782871007919,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8597344756126404,0.3663622140884399,0.3498720824718475,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9990000128746032,0.6478836536407471,0.4043791592121124,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8096329569816589,0.3024366199970245,0.2895881831645965,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.5370363593101501,0.0909585356712341,0.4260445535182953,285.0532531738281,284.95001220703125,302.7464599609375,297.6044006347656,299.621826171875,296.9931640625,285.0458068847656,1.0,0.4181577563285827,1.0,1.0,0.8638877272605896,1.0,-2.0367870330810547,0.926896035671234,1.1098909378051758,0.4607500433921814,0.9950143098831176,0.9950143098831176,0.0,107.17676544189452,110.0,52000.765625,0.0,851.3582153320312,1.0,280.24176025390625,283.6321716308594,300.5832214355469,303.9376525878906,293.1499938964844,293.1499938964844,279.95001220703125,30605.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299378514289856,1.0,0.0,0.0,3.6733009815216064,3.6733243465423584,9.003395575746254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.826171875,0.0,1518.623779296875,1895.4371337890625,0.0,1854.5472412109373,0.9063770174980164,1.0,0.0,3.0,1.0,0.0
17693460,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7520303726196289,0.2457633167505264,0.2245679944753646,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8524264097213745,0.3622863888740539,0.3464579582214355,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6398537755012512,0.4110370576381683,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8024826049804688,0.2990197539329529,0.2867396771907806,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.5285852551460266,0.0885954797267913,0.4165420532226562,284.8602905273437,284.95001220703125,302.7063903808594,297.60797119140625,299.6005859375,296.98956298828125,284.866943359375,1.0,0.4184472560882568,1.0,1.0,0.8631479740142822,1.0,-2.022958278656006,0.9202399849891664,1.1027182340621948,0.4572057127952575,0.8402416706085205,0.8402416706085205,0.0,109.4813995361328,98.0,52123.99609375,0.0,847.05615234375,1.0,279.957275390625,283.4615783691406,300.6330871582031,304.0856628417969,293.1499938964844,293.1499938964844,280.25,40090.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397948503494263,1.0,0.0,0.0,3.548357486724853,3.548381090164185,8.401329409934988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.490234375,0.0,1452.7523193359375,1895.4371337890625,0.0,1937.832763671875,0.8855117559432983,1.0,0.0,3.0,1.0,0.0
17693520,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7520303726196289,0.2457633167505264,0.2245679944753646,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8524264097213745,0.3622863888740539,0.3464579582214355,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6398537755012512,0.4110370576381683,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8024826049804688,0.2990197539329529,0.2867396771907806,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.5285852551460266,0.0885954797267913,0.4165420532226562,284.8602905273437,284.95001220703125,302.7063903808594,297.60797119140625,299.6005859375,296.98956298828125,284.866943359375,1.0,0.4184472560882568,1.0,1.0,0.8631479740142822,1.0,-2.022958278656006,0.9202399849891664,1.1027182340621948,0.4572057127952575,0.8402416706085205,0.8402416706085205,0.0,109.4813995361328,98.0,52123.99609375,0.0,847.05615234375,1.0,279.957275390625,283.4615783691406,300.6330871582031,304.0856628417969,293.1499938964844,293.1499938964844,280.25,40090.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397948503494263,1.0,0.0,0.0,3.548357486724853,3.548381090164185,8.401329409934988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.490234375,0.0,1452.7523193359375,1895.4371337890625,0.0,1937.832763671875,0.8855117559432983,1.0,0.0,3.0,1.0,0.0
17693580,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.750887930393219,0.2433870136737823,0.2221529632806778,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8513222932815552,0.3588898479938507,0.3429794013500213,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6332657933235168,0.4085436165332794,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.801301896572113,0.2961257398128509,0.2837778627872467,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5242695212364197,0.0862631872296333,0.4056416153907776,284.98272705078125,284.95001220703125,302.66668701171875,297.61102294921875,299.5786437988281,296.986572265625,284.9769592285156,1.0,0.4134758114814758,1.0,1.0,0.8624082207679749,1.0,-1.9962489604949951,0.9072917103767396,1.0889573097229004,0.4503251910209656,0.9301568865776062,0.9301568865776062,0.0,107.80538177490234,86.0,51114.23046875,0.0,817.9818115234375,1.0,280.2424011230469,283.584228515625,300.5810546875,303.9029235839844,293.1499938964844,293.1499938964844,279.95001220703125,33551.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296093702316284,1.0,0.0,0.0,3.659757137298584,3.659780740737915,8.937124675867381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8720703125,0.0,1525.685546875,1895.4371337890625,0.0,1851.796142578125,0.9052329063415528,1.0,0.0,3.0,1.0,0.0
17693640,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.750887930393219,0.2433870136737823,0.2221529632806778,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8513222932815552,0.3588898479938507,0.3429794013500213,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6332657933235168,0.4085436165332794,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.801301896572113,0.2961257398128509,0.2837778627872467,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5242695212364197,0.0862631872296333,0.4056416153907776,284.98272705078125,284.95001220703125,302.66668701171875,297.61102294921875,299.5786437988281,296.986572265625,284.9769592285156,1.0,0.4134758114814758,1.0,1.0,0.8624082207679749,1.0,-1.9962489604949951,0.9072917103767396,1.0889573097229004,0.4503251910209656,0.9301568865776062,0.9301568865776062,0.0,107.80538177490234,86.0,51114.23046875,0.0,817.9818115234375,1.0,280.2424011230469,283.584228515625,300.5810546875,303.9029235839844,293.1499938964844,293.1499938964844,279.95001220703125,33551.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296093702316284,1.0,0.0,0.0,3.659757137298584,3.659780740737915,8.937124675867381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8720703125,0.0,1525.685546875,1895.4371337890625,0.0,1851.796142578125,0.9052329063415528,1.0,0.0,3.0,1.0,0.0
17693700,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7520955204963684,0.2419421672821045,0.2209813147783279,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8527798056602478,0.3569402992725372,0.3412691950798034,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.6303869485855103,0.4043635725975036,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8027018308639526,0.294467031955719,0.282309353351593,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.5235510468482971,0.0850542858242988,0.4001102149486542,284.8260192871094,284.95001220703125,302.64697265625,297.61236572265625,299.5672912597656,296.9848937988281,284.8143615722656,1.0,0.4096410274505615,1.0,1.0,0.8620383143424988,1.0,-1.979366421699524,0.8991064429283142,1.080259919166565,0.4459412693977356,0.8132395148277283,0.8132395148277283,0.0,105.71875762939452,86.0,51269.99609375,0.0,796.4732666015625,1.0,279.9978332519531,283.4227600097656,300.63629150390625,304.0876770019531,293.1499938964844,293.1499938964844,279.95001220703125,39728.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734998881816864,1.0,0.0,0.0,3.5831446647644043,3.5831687450408936,8.566866540604678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7978515625,0.0,1487.4366455078125,1895.4371337890625,0.0,1897.138671875,0.889651894569397,1.0,0.0,3.0,1.0,0.0
17693760,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.753666341304779,0.2403784692287445,0.2194966673851013,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8547828197479248,0.3548627495765686,0.3392332792282104,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.6278893351554871,0.3990597128868103,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8046233057975769,0.2926902770996094,0.280559778213501,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.5231641530990601,0.0838044360280036,0.3941279947757721,284.8676452636719,284.95001220703125,302.6273498535156,297.613525390625,299.5555419921875,296.9827575683594,284.87548828125,1.0,0.4050315320491791,1.0,1.0,0.8615239262580872,1.0,-1.9594871997833248,0.8894873857498169,1.0699998140335083,0.4407699108123779,0.8016678094863892,0.8016678094863892,0.0,103.13902282714844,74.0,50331.13671875,0.0,771.1396484375,1.0,279.9584350585937,283.5101318359375,300.613037109375,303.960693359375,293.1499938964844,293.1499938964844,280.25,42702.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340765595436096,1.0,0.0,0.0,3.3818929195404053,3.38191556930542,7.631554694853548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.609375,0.0,1301.30517578125,1895.4371337890625,0.0,1889.34912109375,0.8525183796882629,1.0,0.0,3.0,1.0,0.0
17693820,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.760471761226654,0.2381874173879623,0.2171203196048736,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8626975417137146,0.351597785949707,0.3357354700565338,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.6262327432632446,0.3840188682079315,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.812038004398346,0.2898718118667602,0.2775113880634308,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5251485705375671,0.0816436260938644,0.3828949332237243,284.964599609375,284.95001220703125,302.58843994140625,297.6153259277344,299.5339660644531,296.9822692871094,284.9587707519531,1.0,0.3940532207489013,1.0,1.0,0.8604950308799744,1.0,-1.917222142219544,0.8690645694732666,1.0481576919555664,0.4297253489494324,0.8690764904022217,0.8690764904022217,0.0,96.34052276611328,77.0,49002.05859375,0.0,714.4496459960938,1.0,280.2406921386719,283.6123962402344,300.5662536621094,303.7608337402344,293.1499938964844,293.1499938964844,280.54998779296875,34726.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200498580932617,1.0,0.0,0.0,3.475902557373047,3.475924730300904,8.06173488854256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.548828125,0.0,1338.891357421875,1895.4371337890625,0.0,1772.4315185546875,0.8648347854614258,1.0,0.0,3.0,1.0,0.0
17693880,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.760471761226654,0.2381874173879623,0.2171203196048736,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8626975417137146,0.351597785949707,0.3357354700565338,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.6262327432632446,0.3840188682079315,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.812038004398346,0.2898718118667602,0.2775113880634308,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.5251485705375671,0.0816436260938644,0.3828949332237243,284.964599609375,284.95001220703125,302.58843994140625,297.6153259277344,299.5339660644531,296.9822692871094,284.9587707519531,1.0,0.3940532207489013,1.0,1.0,0.8604950308799744,1.0,-1.917222142219544,0.8690645694732666,1.0481576919555664,0.4297253489494324,0.8690764904022217,0.8690764904022217,0.0,96.34052276611328,77.0,49002.05859375,0.0,714.4496459960938,1.0,280.2406921386719,283.6123962402344,300.5662536621094,303.7608337402344,293.1499938964844,293.1499938964844,280.54998779296875,34726.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200498580932617,1.0,0.0,0.0,3.475902557373047,3.475924730300904,8.06173488854256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.548828125,0.0,1338.891357421875,1895.4371337890625,0.0,1772.4315185546875,0.8648347854614258,1.0,0.0,3.0,1.0,0.0
17693940,296.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.7645472884178162,0.0,0.2151674479246139,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.8673224449157715,0.0,0.3326877951622009,296.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.0,0.3744672536849975,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.8161100149154663,0.0,0.2748592495918274,296.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.5251989364624023,0.0,0.3734609484672546,285.0312194824219,294.1499938964844,302.54998779296875,297.61639404296875,299.5151062011719,296.9844665527344,285.0227966308594,0.0,0.0,1.0,1.0,0.8594661951065063,1.0,-1.8852229118347168,0.8536822199821472,1.0315407514572144,0.4212921857833862,0.0,0.0,0.0,92.02626037597656,60.0,47928.13671875,0.0,675.6392211914062,0.0,280.54156494140625,283.693603515625,300.5760192871094,303.6854248046875,293.1499938964844,293.1499938964844,278.1499938964844,31422.630859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64180588722229,3.641829013824463,8.84966596004233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.8994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.7645472884178162,0.0,0.2151674479246139,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.8673224449157715,0.0,0.3326877951622009,296.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.0,0.3744672536849975,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.8161100149154663,0.0,0.2748592495918274,296.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.5251989364624023,0.0,0.3734609484672546,285.0312194824219,294.1499938964844,302.54998779296875,297.61639404296875,299.5151062011719,296.9844665527344,285.0227966308594,0.0,0.0,1.0,1.0,0.8594661951065063,1.0,-1.8852229118347168,0.8536822199821472,1.0315407514572144,0.4212921857833862,0.0,0.0,0.0,92.02626037597656,60.0,47928.13671875,0.0,675.6392211914062,0.0,280.54156494140625,283.693603515625,300.5760192871094,303.6854248046875,293.1499938964844,293.1499938964844,278.1499938964844,31422.630859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64180588722229,3.641829013824463,8.84966596004233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1489.8994140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0778472125530242,0.0,0.0011737390886992,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.3823555111885071,0.0,0.0012360112741589,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.3823555111885071,0.0,0.0009129211539402,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.3823555111885071,0.0,0.0012360076652839,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,0.0058629335835576,286.1486511230469,294.1499938964844,302.5297546386719,297.6171264648437,299.17578125,297.4852294921875,283.8686828613281,0.0,0.0,0.7879039645195007,0.7879039645195007,0.8892728090286255,1.0,-0.0125074293464422,0.0132850930094718,-0.000777663604822,-0.0150689193978905,0.0,0.0,0.0,-0.0659505575895309,60.0,2678.9072265625,0.0,-1.0665864465408958e-05,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,-1.8917489796876907e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5046652266477324e-14,-3.505010477277033e-14,-9.674480200926029e-20,-1.648234283432859e-12,-1.6482317897678622e-12,-2.527240257780188e-18,0.0,0.0,-0.0,0.0,0.0,1.4495832879100615e-24,5.565582818112318e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
