time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0008752564317546,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,0.0013124725082889,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0016807325882837,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0010993122123181,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0017940305406227,286.0943908691406,294.1499938964844,302.51177978515625,297.618408203125,299.494384765625,298.1286315917969,283.4188232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.915679693222046,1.0,-0.0062072253786027,0.0096297916024923,-0.0034225659910589,-0.0176837425678968,0.0,0.0,0.0,-0.0339861139655113,60.0,1360.2037353515625,0.0,-4.48988976131659e-06,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.269313182268779e-26,-8.535552031689123e-26,-9.693227076812831e-29,2.941542973359263e-18,2.9394729538763488e-18,2.069975660112945e-21,0.0,0.0,-0.0,0.0,0.0,1.2611686178923354e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.43662817007862e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,9.768365998752417e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,6.90743763698265e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.860473801381886e-05,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0004825115029234,285.8455810546875,294.1499938964844,302.4735717773437,297.6230773925781,299.650634765625,299.6513977050781,283.14825439453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9718932509422302,1.0,-0.0010133007308468,0.0011265348875895,-0.0001132342003984,-0.0259243380278348,0.0,0.0,0.0,-0.0095772556960582,60.0,290.9435119628906,0.0,-6.966109822315047e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8482526339158007e-39,-3.14744947422765e-39,-2.0739455492746228e-39,-1.78432733404044e-21,-7.3962800777374745e-22,-1.044699225292497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.43662817007862e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,9.768365998752417e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,6.90743763698265e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.860473801381886e-05,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0004825115029234,285.8455810546875,294.1499938964844,302.4735717773437,297.6230773925781,299.650634765625,299.6513977050781,283.14825439453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9718932509422302,1.0,-0.0010133007308468,0.0011265348875895,-0.0001132342003984,-0.0259243380278348,0.0,0.0,0.0,-0.0095772556960582,60.0,290.9435119628906,0.0,-6.966109822315047e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8482526339158007e-39,-3.14744947422765e-39,-2.0739455492746228e-39,-1.78432733404044e-21,-7.3962800777374745e-22,-1.044699225292497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,9.787120507098734e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001031450447044,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,7.63312418712303e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0001031003412208,297.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0004883387009613,285.83984375,294.1499938964844,302.4544677734375,297.62628173828125,299.67645263671875,300.23345947265625,283.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485933162271,5.067364483579696e-08,0.0010485426755622,-0.0270376931875944,0.0,0.0,0.0,-0.0101478081196546,60.0,141.126708984375,0.0,-7.412133840034586e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.089696034547169e-42,9.856733398060763e-42,5.268882225861312e-42,-1.5579574242653522e-21,-7.849019594365058e-22,-7.730554648288468e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,9.771304030437022e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001028993356158,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,7.600567914778367e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001028978076647,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0004880708875134,285.8339538574219,294.1499938964844,302.43536376953125,297.63006591796875,299.7020874023437,300.6895446777344,283.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412172414362,1.0679979567385093e-08,0.0010412066476419,-0.0270248800516128,0.0,0.0,0.0,-0.0101071512326598,60.0,81.15656280517578,0.0,-7.391665235445545e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5661922738351949e-21,-7.832548683535023e-22,-7.829374559687903e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.771883196663111e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0001029031773214,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,7.600442768307403e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001029028790071,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0004881147178821,285.8219299316406,294.1499938964844,302.39715576171875,297.6390991210937,299.7521057128906,301.3283386230469,283.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412845294922,1.0691795893080782e-08,0.0010412738192826,-0.0270578674972057,0.0,0.0,0.0,-0.0101131862029433,60.0,45.32222366333008,0.0,-7.392620204882405e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664276446857637e-21,-7.8320776389112975e-22,-7.832198807946339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,9.771883196663111e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0001029031773214,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,7.600442768307403e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001029028790071,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0004881147178821,285.8219299316406,294.1499938964844,302.39715576171875,297.6390991210937,299.7521057128906,301.3283386230469,283.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412845294922,1.0691795893080782e-08,0.0010412738192826,-0.0270578674972057,0.0,0.0,0.0,-0.0101131862029433,60.0,45.32222366333008,0.0,-7.392620204882405e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664276446857637e-21,-7.8320776389112975e-22,-7.832198807946339e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,9.77337549556978e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,0.0001029189734254,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,7.601625111419708e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001029186387313,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,0.0004881888162344,285.8150329589844,294.1499938964844,302.37579345703125,297.6449279785156,299.77935791015625,301.56561279296875,283.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,40.86860275268555,0.0,-7.394864809384671e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664186579823314e-21,-7.832095309395574e-22,-7.83209127042774e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.775074431672692e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0001029368650051,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,7.602945697726682e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0001029365230351,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,0.0004882737121079,285.8095703125,294.1499938964844,302.3590087890625,297.64990234375,299.80047607421875,301.7143249511719,283.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416229488328,1.07311874941729e-08,0.0010416121222078,-0.0271609909832477,0.0,0.0,0.0,-0.0101327244192361,60.0,38.94804763793945,0.0,-7.397427026489822e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664184560339397e-21,-7.832095309395574e-22,-7.832088746072843e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,9.781015978660434e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001029994164127,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,7.607564475620165e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001029990889946,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.00048857065849,285.79693603515625,294.1499938964844,302.3208923339844,297.66217041015625,299.8472595214844,301.94561767578125,283.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805081274156692e-08,0.0010422437917441,-0.0273544155061244,0.0,0.0,0.0,-0.0101693561300635,60.0,36.958526611328125,0.0,-7.406404023413415e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664188599307233e-21,-7.8320942996536195e-22,-7.8320942996536195e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,9.781015978660434e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0001029994164127,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,7.607564475620165e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001029990889946,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.00048857065849,285.79693603515625,294.1499938964844,302.3208923339844,297.66217041015625,299.8472595214844,301.94561767578125,283.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805081274156692e-08,0.0010422437917441,-0.0273544155061244,0.0,0.0,0.0,-0.0101693561300635,60.0,36.958526611328125,0.0,-7.406404023413415e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664188599307233e-21,-7.8320942996536195e-22,-7.8320942996536195e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.790503099793568e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001030993153108,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,7.614942296640947e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001030989878927,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0004890447016805,285.7840881347656,294.1499938964844,302.2828369140625,297.6756591796875,299.8924865722656,302.0755310058594,283.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923147719665849e-08,0.0010432532289996,-0.0276634581387043,0.0,0.0,0.0,-0.0102278850972652,60.0,36.1746940612793,0.0,-7.420760539389448e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.790503099793568e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0001030993153108,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,7.614942296640947e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001030989878927,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0004890447016805,285.7840881347656,294.1499938964844,302.2828369140625,297.6756591796875,299.8924865722656,302.0755310058594,283.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923147719665849e-08,0.0010432532289996,-0.0276634581387043,0.0,0.0,0.0,-0.0102278850972652,60.0,36.1746940612793,0.0,-7.420760539389448e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,9.796851372811945e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001031661595334,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,7.619879033882171e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001031658393912,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0004893618752248,285.7775573730469,294.1499938964844,302.2638244628906,297.68280029296875,299.9145202636719,302.115478515625,283.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439399629831,1.1002173394558667e-08,0.0010439289035275,-0.0278703048825263,0.0,0.0,0.0,-0.0102670611813664,60.0,35.63313674926758,0.0,-7.430377735317961e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,9.804486035136506e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001032465515891,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,7.625816942891106e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001032462314469,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004897433100268,285.77099609375,294.1499938964844,302.2448425292969,297.69012451171875,299.9361572265625,302.1427307128906,283.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447526583448,1.1097227137213396e-08,0.0010447414824739,-0.0281191021203994,0.0,0.0,0.0,-0.0103141823783516,60.0,35.3651123046875,0.0,-7.441953897568966e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.82365891104564e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001034484521369,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,7.640728290425614e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0001034481319948,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004907011752948,285.7577514648437,294.1499938964844,302.2069091796875,297.7052307128906,299.9784240722656,302.17218017578125,283.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335989924532441e-08,0.0010467830579727,-0.0287440251559019,0.0,0.0,0.0,-0.0104325469583272,60.0,34.71865463256836,0.0,-7.471070517794942e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.82365891104564e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001034484521369,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,7.640728290425614e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0001034481319948,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004907011752948,285.7577514648437,294.1499938964844,302.2069091796875,297.7052307128906,299.9784240722656,302.17218017578125,283.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335989924532441e-08,0.0010467830579727,-0.0287440251559019,0.0,0.0,0.0,-0.0104325469583272,60.0,34.71865463256836,0.0,-7.471070517794942e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,9.849588968791068e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001037215042742,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,7.660895062144846e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.0001037211841321,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0004919965285807,285.7443542480469,294.1499938964844,302.1690979003906,297.7207336425781,300.0193786621094,302.1773681640625,283.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,34.112937927246094,0.0,-7.51054543002283e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,9.849588968791068e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001037215042742,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,7.660895062144846e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.0001037211841321,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0004919965285807,285.7443542480469,294.1499938964844,302.1690979003906,297.7207336425781,300.0193786621094,302.1773681640625,283.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,34.112937927246094,0.0,-7.51054543002283e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.887154010357337e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001041170689859,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.690110942348838e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001041167561197,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0004938730853609,285.7308349609375,294.1499938964844,302.1313781738281,297.73638916015625,300.0590209960937,302.1655578613281,283.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126879056495454e-08,0.0010535449255257,-0.0308138094842433,0.0,0.0,0.0,-0.0108246197924017,60.0,33.559608459472656,0.0,-7.567924598106401e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.887154010357337e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001041170689859,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,7.690110942348838e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001041167561197,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0004938730853609,285.7308349609375,294.1499938964844,302.1313781738281,297.73638916015625,300.0590209960937,302.1655578613281,283.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126879056495454e-08,0.0010535449255257,-0.0308138094842433,0.0,0.0,0.0,-0.0108246197924017,60.0,33.559608459472656,0.0,-7.567924598106401e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.945967758540064e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.000104736405774,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,7.735854160273448e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001047360929078,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0004968110588379,285.7171936035156,294.1499938964844,302.09375,297.7519226074219,300.09735107421875,302.1419677734375,284.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859590725611273e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.07978057861328,0.0,-7.65820971082576e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.945967758540064e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,0.000104736405774,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,7.735854160273448e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001047360929078,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0004968110588379,285.7171936035156,294.1499938964844,302.09375,297.7519226074219,300.09735107421875,302.1419677734375,284.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859590725611273e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.07978057861328,0.0,-7.65820971082576e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,9.986544318962842e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001051636936608,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,7.767413626424968e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001051633807946,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0004988379660062,285.7103271484375,294.1499938964844,302.0749816894531,297.7595520019531,300.11602783203125,302.126953125,284.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365128559428284e-08,0.0010641311528161,-0.0340535603463649,0.0,0.0,0.0,-0.0114384638145565,60.0,32.87520217895508,0.0,-7.72081421018811e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0001003347570076,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0001056579058058,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.803915650583804e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001056575929396,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0005011822795495,285.70343017578125,294.1499938964844,302.0562744140625,297.7670593261719,300.13446044921875,302.1105651855469,284.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691423667594,1.3949860822037864e-08,0.0010691283969208,-0.0355830900371074,0.0,0.0,0.0,-0.0117283267900347,60.0,32.69135284423828,0.0,-7.793543943535043e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001015255766105,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0001069118879968,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,7.89653422543779e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0001069115824066,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0005071306950412,285.6894836425781,294.1499938964844,302.0189208984375,297.7815856933594,300.1705627441406,302.0742492675781,284.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.5433576194823218e-08,0.0010818160371854,-0.0394630320370197,0.0,0.0,0.0,-0.0124638704583048,60.0,32.39659118652344,0.0,-7.979617322462219e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001015255766105,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0001069118879968,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,7.89653422543779e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0001069115824066,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0005071306950412,285.6894836425781,294.1499938964844,302.0189208984375,297.7815856933594,300.1705627441406,302.0742492675781,284.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.5433576194823218e-08,0.0010818160371854,-0.0394630320370197,0.0,0.0,0.0,-0.0124638704583048,60.0,32.39659118652344,0.0,-7.979617322462219e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001024568337015,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.00010789254884,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,7.968965655891225e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0001078922432498,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.0005117825348861,285.68048095703125,294.1499938964844,301.9951171875,297.7904357910156,300.1931457519531,302.04901123046875,284.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.6593928009456252e-08,0.0010917369509115,-0.0424961596727371,0.0,0.0,0.0,-0.0130391009151935,60.0,32.26301574707031,0.0,-8.126664852170506e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0001030184939736,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0001084840041585,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,8.012650505406782e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0001084836912923,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0005145881441421,285.6753845214844,294.1499938964844,301.9817199707031,297.79522705078125,300.2057189941406,302.0344543457031,284.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977375786751,1.7293766418902123e-08,0.0010977202327921,-0.0443249680101871,0.0,0.0,0.0,-0.0133860362693667,60.0,32.201663970947266,0.0,-8.216001390337625e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001047347395797,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0001102913010981,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,8.146136678988114e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.000110290988232,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0005231610848568,285.6611328125,294.1499938964844,301.9447021484375,297.8077087402344,300.2400207519531,301.99285888671875,284.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432290443432976e-08,0.001116003957577,-0.049910545349121,0.0,0.0,0.0,-0.0144461812451481,60.0,32.09300231933594,0.0,-8.49201242658637e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001047347395797,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,0.0001102913010981,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,8.146136678988114e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.000110290988232,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0005231610848568,285.6611328125,294.1499938964844,301.9447021484375,297.8077087402344,300.2400207519531,301.99285888671875,284.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432290443432976e-08,0.001116003957577,-0.049910545349121,0.0,0.0,0.0,-0.0144461812451481,60.0,32.09300231933594,0.0,-8.49201242658637e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001065660399035,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,0.0001122197427321,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,8.28857155283913e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001122194298659,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0005323087680153,285.6466979980469,294.1499938964844,301.9078369140625,297.8188171386719,300.2734680175781,301.9508361816406,284.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355358874425,2.1714226861035968e-08,0.0011355141177773,-0.0558656305074691,0.0,0.0,0.0,-0.0155774233862757,60.0,32.052101135253906,0.0,-8.791554506615284e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001065660399035,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,0.0001122197427321,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,8.28857155283913e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001122194298659,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0005323087680153,285.6466979980469,294.1499938964844,301.9078369140625,297.8188171386719,300.2734680175781,301.9508361816406,284.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355358874425,2.1714226861035968e-08,0.0011355141177773,-0.0558656305074691,0.0,0.0,0.0,-0.0155774233862757,60.0,32.052101135253906,0.0,-8.791554506615284e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.000107481246232,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0001131835015257,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,8.35975370137021e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001131831886596,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.0005368803977034,285.6394348144531,294.1499938964844,301.8894958496094,297.82379150390625,300.2898864746094,301.9299621582031,284.390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452879989519,2.2854663939142483e-08,0.0011452650651335,-0.0588396377861499,0.0,0.0,0.0,-0.0161427836865186,60.0,32.048099517822266,0.0,-8.943199247823942e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001083745810319,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001141242319135,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,8.429236186202615e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998229980469,0.0,0.0,0.0001141239190474,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0005413428298197,285.6321105957031,294.1499938964844,301.87115478515625,297.8283386230469,300.3060607910156,301.9093017578125,284.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548070469871,2.396786591418732e-08,0.0011547830654308,-0.0617411509156227,0.0,0.0,0.0,-0.0166946407407522,60.0,32.04949951171875,0.0,-9.092470065752425e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001100245353882,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001158617087639,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,8.557565888622776e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001158613958978,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0005495846271514,285.6174621582031,294.1499938964844,301.8346862792969,297.8359680175781,300.3377685546875,301.8687438964844,284.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723870411515,2.602390658523745e-08,0.0011723609641194,-0.0670960694551467,0.0,0.0,0.0,-0.0177138932049274,60.0,32.05283737182617,0.0,-9.371411380243445e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001100245353882,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001158617087639,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,8.557565888622776e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001158613958978,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0005495846271514,285.6174621582031,294.1499938964844,301.8346862792969,297.8359680175781,300.3377685546875,301.8687438964844,284.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723870411515,2.602390658523745e-08,0.0011723609641194,-0.0670960694551467,0.0,0.0,0.0,-0.0177138932049274,60.0,32.05283737182617,0.0,-9.371411380243445e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001113845864892,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001172939082607,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,8.663347398396581e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.0001172935953945,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0005563783925026,285.60272216796875,294.1499938964844,301.7984313964844,297.84149169921875,300.3684387207031,301.8294372558594,284.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868790024891,2.771870377671349e-08,0.0011868512956425,-0.0715059116482734,0.0,0.0,0.0,-0.0185540691018104,60.0,32.040863037109375,0.0,-9.604507056337752e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001113845864892,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001172939082607,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,8.663347398396581e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.0001172935953945,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0005563783925026,285.60272216796875,294.1499938964844,301.7984313964844,297.84149169921875,300.3684387207031,301.8294372558594,284.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868790024891,2.771870377671349e-08,0.0011868512956425,-0.0715059116482734,0.0,0.0,0.0,-0.0185540691018104,60.0,32.040863037109375,0.0,-9.604507056337752e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
