time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001124130576499,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001183769345516,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,8.743339276406914e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001183766216854,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0005615159170702,285.5880432128906,294.1499938964844,301.76239013671875,297.8446655273437,300.3980407714844,301.7911682128906,284.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978374095633,2.9000293721992424e-08,0.0011978084221482,-0.0748378932476043,0.0,0.0,0.0,-0.0191894005984067,60.0,32.060386657714844,0.0,-9.782669252444977e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001124130576499,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001183769345516,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,8.743339276406914e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001183766216854,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0005615159170702,285.5880432128906,294.1499938964844,301.76239013671875,297.8446655273437,300.3980407714844,301.7911682128906,284.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978374095633,2.9000293721992424e-08,0.0011978084221482,-0.0748378932476043,0.0,0.0,0.0,-0.0191894005984067,60.0,32.060386657714844,0.0,-9.782669252444977e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.000113105183118,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001191057745018,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,8.79717044881545e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001191054616356,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0005649733357131,285.57342529296875,294.1499938964844,301.7265930175781,297.84527587890625,300.4266357421875,301.7538146972656,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205212669447,2.9862711414807563e-08,0.0012051827507093,-0.0770787224173545,0.0,0.0,0.0,-0.0196169372648,60.0,32.02719497680664,0.0,-9.903479281092586e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.000113105183118,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0001191057745018,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,8.79717044881545e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001191054616356,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0005649733357131,285.57342529296875,294.1499938964844,301.7265930175781,297.84527587890625,300.4266357421875,301.7538146972656,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205212669447,2.9862711414807563e-08,0.0012051827507093,-0.0770787224173545,0.0,0.0,0.0,-0.0196169372648,60.0,32.02719497680664,0.0,-9.903479281092586e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.000113343274279,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001193564894492,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,8.815687760943547e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.000119356183859,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0005661626928485,285.5661926269531,294.1499938964844,301.7087707519531,297.84454345703125,300.4403686523437,301.7355041503906,284.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077481951564,3.0159359454273726e-08,0.0012077180435881,-0.0778492391109466,0.0,0.0,0.0,-0.0197639912366867,60.0,31.984254837036133,0.0,-9.945205903250098e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001135423517553,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.00011956612434,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,8.831170998746529e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001195658187498,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0005671571707352,285.5589904785156,294.1499938964844,301.6910400390625,297.8430480957031,300.4537658691406,301.7173156738281,284.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407381501618154e-08,0.0012098393635824,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.93120384216309,0.0,-9.980159632050345e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001138637817348,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001199046018882,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,8.85616973391734e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.000119904296298,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0005687628872692,285.54473876953125,294.1499938964844,301.6557312011719,297.8377990722656,300.4796142578125,301.68133544921875,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.080781141306943e-08,0.001213262672536,-0.079533077776432,0.0,0.0,0.0,-0.0200854558497667,60.0,31.80364799499512,0.0,-1.0036722386530529e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001138637817348,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001199046018882,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,8.85616973391734e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.000119904296298,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0005687628872692,285.54473876953125,294.1499938964844,301.6557312011719,297.8377990722656,300.4796142578125,301.68133544921875,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.080781141306943e-08,0.001213262672536,-0.079533077776432,0.0,0.0,0.0,-0.0200854558497667,60.0,31.80364799499512,0.0,-1.0036722386530529e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0001140561653301,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0001201071791001,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,8.871132013155147e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001201068807858,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0005697240121662,285.5346069335937,294.1499938964844,301.6304626464844,297.8320007324219,300.4974365234375,301.6557006835937,284.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.1047459714272925e-08,0.0012153120478615,-0.0801552012562751,0.0,0.0,0.0,-0.0202042628079652,60.0,31.699996948242188,0.0,-1.0070649381077601e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001141215252573,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001201760096591,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,8.876214997144416e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001201757113449,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0005700504989363,285.5307006835937,294.1499938964844,301.6206970214844,297.8292541503906,300.5042419433594,301.645751953125,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160392943769,3.112887370093631e-08,0.0012160080950707,-0.0803665295243263,0.0,0.0,0.0,-0.0202446207404136,60.0,31.65769386291504,0.0,-1.0082187884563609e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001143149274867,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001203796637128,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,8.891256584320217e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001203793653985,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0005710167461074,285.51690673828125,294.1499938964844,301.5859375,297.8172302246094,300.527587890625,301.6105651855469,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369747688358984e-08,0.0012180670164525,-0.0809917151927948,0.0,0.0,0.0,-0.0203640274703502,60.0,31.4966049194336,0.0,-1.0116366411239144e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001143149274867,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001203796637128,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,8.891256584320217e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001203793653985,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0005710167461074,285.51690673828125,294.1499938964844,301.5859375,297.8172302246094,300.527587890625,301.6105651855469,284.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180983321741,3.1369747688358984e-08,0.0012180670164525,-0.0809917151927948,0.0,0.0,0.0,-0.0203640274703502,60.0,31.4966049194336,0.0,-1.0116366411239144e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.000114457354357,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001205296357511,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,8.902332774596289e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001205293447128,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0005717283347621,285.5033874511719,294.1499938964844,301.5514831542969,297.8014221191406,300.5497436523437,301.5757141113281,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196152238175,3.154708849706368e-08,0.0012195836752653,-0.0814519450068473,0.0,0.0,0.0,-0.0204519461840391,60.0,31.323299407958984,0.0,-1.0141566519905609e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.000114457354357,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001205296357511,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,8.902332774596289e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001205293447128,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0005717283347621,285.5033874511719,294.1499938964844,301.5514831542969,297.8014221191406,300.5497436523437,301.5757141113281,284.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196152238175,3.154708849706368e-08,0.0012195836752653,-0.0814519450068473,0.0,0.0,0.0,-0.0204519461840391,60.0,31.323299407958984,0.0,-1.0141566519905609e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0001145080386777,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.0001205830049002,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,8.906274160835892e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0001205827211379,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0005719815962947,285.4967041015625,294.1499938964844,301.53436279296875,297.79205322265625,300.56036376953125,301.5584411621094,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201541103422,3.1610177586571815e-08,0.0012201224453747,-0.0816156566143035,0.0,0.0,0.0,-0.0204832181334495,60.0,31.2315731048584,0.0,-1.0150539253572789e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001145453352364,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001206222732434,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,8.909174357540905e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,0.0001206219894811,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0005721679190173,285.4901123046875,294.1499938964844,301.517333984375,297.7816467285156,300.5707092285156,301.5412292480469,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220550853759,3.165657602721694e-08,0.0012205191887915,-0.0817360579967498,0.0,0.0,0.0,-0.0205062199383974,60.0,31.136381149291992,0.0,-1.0157140195588e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001145775968325,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001206562446895,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,8.911682380130515e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0001206559682032,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0005723292706534,285.4771728515625,294.1499938964844,301.4834899902344,297.7576599121094,300.5904235839844,301.50714111328125,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208936968818,3.1696632873945425e-08,0.0012208619154989,-0.0818400010466575,0.0,0.0,0.0,-0.0205260794609785,60.0,30.93427276611328,0.0,-1.0162841590499738e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001145775968325,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001206562446895,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,8.911682380130515e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0001206559682032,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0005723292706534,285.4771728515625,294.1499938964844,301.4834899902344,297.7576599121094,300.5904235839844,301.50714111328125,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208936968818,3.1696632873945425e-08,0.0012208619154989,-0.0818400010466575,0.0,0.0,0.0,-0.0205260794609785,60.0,30.93427276611328,0.0,-1.0162841590499738e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001145638962043,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001206418091896,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,8.910614997148514e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001206415327033,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0005722609348595,285.4645080566406,294.1499938964844,301.45001220703125,297.7292175292969,300.60906982421875,301.4734191894531,284.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207470135763,3.1679395107175885e-08,0.0012207153486087,-0.0817952677607536,0.0,0.0,0.0,-0.0205175373703241,60.0,30.71899604797364,0.0,-1.0160388086433161e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001145638962043,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001206418091896,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,8.910614997148514e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001206415327033,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0005722609348595,285.4645080566406,294.1499938964844,301.45001220703125,297.7292175292969,300.60906982421875,301.4734191894531,284.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207470135763,3.1679395107175885e-08,0.0012207153486087,-0.0817952677607536,0.0,0.0,0.0,-0.0205175373703241,60.0,30.71899604797364,0.0,-1.0160388086433161e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001145024507422,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0001205770968226,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,8.905834692995995e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001205768203362,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0005719541804865,285.4521789550781,294.1499938964844,301.4175720214844,297.6993103027344,300.6264953613281,301.4405517578125,285.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200901983305,3.1602663597141145e-08,0.0012200586497783,-0.0815961584448814,0.0,0.0,0.0,-0.0204794947057962,60.0,30.49201774597168,0.0,-1.0149469886755469e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,0.0001145024507422,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0001205770968226,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,8.905834692995995e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001205768203362,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0005719541804865,285.4521789550781,294.1499938964844,301.4175720214844,297.6993103027344,300.6264953613281,301.4405517578125,285.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200901983305,3.1602663597141145e-08,0.0012200586497783,-0.0815961584448814,0.0,0.0,0.0,-0.0204794947057962,60.0,30.49201774597168,0.0,-1.0149469886755469e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0001144197667599,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0001204900181619,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,8.899402018869296e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001204897489515,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0005715413135476,285.440185546875,294.1499938964844,301.38690185546875,297.6710205078125,300.6429443359375,301.4088439941406,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192085850983,3.1499464370199355e-08,0.0012191770365461,-0.0813283547759056,0.0,0.0,0.0,-0.0204283390194177,60.0,30.26285743713379,0.0,-1.0134795758176553e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0001144197667599,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0001204900181619,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,8.899402018869296e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001204897489515,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0005715413135476,285.440185546875,294.1499938964844,301.38690185546875,297.6710205078125,300.6429443359375,301.4088439941406,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192085850983,3.1499464370199355e-08,0.0012191770365461,-0.0813283547759056,0.0,0.0,0.0,-0.0204283390194177,60.0,30.26285743713379,0.0,-1.0134795758176553e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0001143690315075,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001204365835292,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,8.895455539459363e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001204363215947,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0005712879355996,285.4342956542969,294.1499938964844,301.3721923828125,297.6574401855469,300.6508178710937,301.3935852050781,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186666717752,3.1436151459729444e-08,0.0012186352396383,-0.0811640545725822,0.0,0.0,0.0,-0.0203969497233629,60.0,30.14899253845215,0.0,-1.0125798866056357e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001143121917266,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,0.0001203767315018,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,8.891033940017223e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001203764622914,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.000571004115045,285.4284973144531,294.1499938964844,301.35791015625,297.6442565917969,300.6584167480469,301.37872314453125,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180604971945,3.1365242847414265e-08,0.0012180291814729,-0.0809800177812576,0.0,0.0,0.0,-0.0203617978841066,60.0,30.03597450256348,0.0,-1.0115726212234224e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001141803149948,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001202378480229,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,8.880775567376986e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001202375860884,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0005703454953618,285.4172058105469,294.1499938964844,301.3305358886719,297.6190185546875,300.6728515625,301.3504943847656,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166540836915,3.1200737993231093e-08,0.0012166228843852,-0.0805530622601509,0.0,0.0,0.0,-0.0202802494168281,60.0,29.81343078613281,0.0,-1.0092379199022616e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001141803149948,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001202378480229,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,8.880775567376986e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001202375860884,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0005703454953618,285.4172058105469,294.1499938964844,301.3305358886719,297.6190185546875,300.6728515625,301.3504943847656,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166540836915,3.1200737993231093e-08,0.0012166228843852,-0.0805530622601509,0.0,0.0,0.0,-0.0202802494168281,60.0,29.81343078613281,0.0,-1.0092379199022616e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001140639287768,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0001201152772409,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,8.871722093317658e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001201150225824,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0005697642336599,285.40838623046875,294.1499938964844,301.30975341796875,297.599853515625,300.68377685546875,301.328857421875,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154133291915,3.105556700688794e-08,0.0012153822463005,-0.0801762416958808,0.0,0.0,0.0,-0.0202082842588424,60.0,29.63813018798828,0.0,-1.0071797618138589e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001140323875006,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0001200820697704,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,8.869268640410155e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001200818151119,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0005696067237295,285.4062194824219,294.1499938964844,301.3047180175781,297.59521484375,300.6864318847656,301.3236083984375,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215077121742,3.101623491374994e-08,0.0012150461552664,-0.0800741463899612,0.0,0.0,0.0,-0.0201887860894203,60.0,29.594711303710938,0.0,-1.0066225542004761e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0001138634688686,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001199041798827,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,8.856128988554701e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001199039252242,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0005687630618922,285.3955993652344,294.1499938964844,301.2803649902344,297.5727233886719,300.6991577148437,301.2983703613281,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132757110521,3.0805569650738114e-08,0.0012132448609918,-0.0795272439718246,0.0,0.0,0.0,-0.0200843513011932,60.0,29.380489349365234,0.0,-1.0036404063384909e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0001138634688686,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001199041798827,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,8.856128988554701e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001199039252242,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0005687630618922,285.3955993652344,294.1499938964844,301.2803649902344,297.5727233886719,300.6991577148437,301.2983703613281,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132757110521,3.0805569650738114e-08,0.0012132448609918,-0.0795272439718246,0.0,0.0,0.0,-0.0200843513011932,60.0,29.380489349365234,0.0,-1.0036404063384909e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001136798382503,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001197107994812,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,8.841845556162298e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001197105520986,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0005678459419868,285.3853454589844,294.1499938964844,301.25738525390625,297.55157470703125,300.7110900878906,301.27447509765625,285.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113180710002,3.057657593785734e-08,0.0012112875701859,-0.0789326950907707,0.0,0.0,0.0,-0.0199708323925733,60.0,29.170289993286133,0.0,-1.0004038841771037e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001136798382503,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001197107994812,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,8.841845556162298e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001197105520986,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0005678459419868,285.3853454589844,294.1499938964844,301.25738525390625,297.55157470703125,300.7110900878906,301.27447509765625,285.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113180710002,3.057657593785734e-08,0.0012112875701859,-0.0789326950907707,0.0,0.0,0.0,-0.0199708323925733,60.0,29.170289993286133,0.0,-1.0004038841771037e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0001135819984483,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001196077646454,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,8.834234904497862e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001196075172629,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0005673572886735,285.3803405761719,294.1499938964844,301.2464294433594,297.5414428710937,300.716796875,301.2630615234375,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102746404707,3.0454565091986296e-08,0.0012102441396564,-0.0786158815026283,0.0,0.0,0.0,-0.0199103467166423,60.0,29.066709518432617,0.0,-9.986815996398948e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001134802005253,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001195005679619,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,8.826317207422107e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001195003205793,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0005668488447554,285.3754272460937,294.1499938964844,301.2357482910156,297.5316162109375,300.7223205566406,301.251953125,285.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091894168406,3.032763373767011e-08,0.0012091590324416,-0.0782862603664398,0.0,0.0,0.0,-0.019847422838211,60.0,28.96417236328125,0.0,-9.96891387217147e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001132652396336,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001192741910926,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,8.809596329228953e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.000119273950986,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0005657752044498,285.36590576171875,294.1499938964844,301.21539306640625,297.5128173828125,300.7327880859375,301.2308654785156,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068978976458,3.005959570145933e-08,0.0012068678624927,-0.0775901228189468,0.0,0.0,0.0,-0.0197145491838455,60.0,28.7624568939209,0.0,-9.931162736620537e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001132652396336,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001192741910926,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,8.809596329228953e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.000119273950986,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0005657752044498,285.36590576171875,294.1499938964844,301.21539306640625,297.5128173828125,300.7327880859375,301.2308654785156,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068978976458,3.005959570145933e-08,0.0012068678624927,-0.0775901228189468,0.0,0.0,0.0,-0.0197145491838455,60.0,28.7624568939209,0.0,-9.931162736620537e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001130388991441,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001190358307212,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,8.791990694589913e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001190355978906,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0005646446952596,285.356689453125,294.1499938964844,301.1961975097656,297.4951171875,300.7426452636719,301.2109069824219,285.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.9777380561313294e-08,0.0012044553877785,-0.0768570527434349,0.0,0.0,0.0,-0.0195746459066867,60.0,28.564552307128903,0.0,-9.891492425140316e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
