time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001130388991441,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001190358307212,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,8.791990694589913e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001190355978906,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0005646446952596,285.356689453125,294.1499938964844,301.1961975097656,297.4951171875,300.7426452636719,301.2109069824219,285.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.9777380561313294e-08,0.0012044553877785,-0.0768570527434349,0.0,0.0,0.0,-0.0195746459066867,60.0,28.564552307128903,0.0,-9.891492425140316e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001127996511058,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0001187838861369,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,8.773380977800116e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001187836605822,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0005634497501887,285.347900390625,294.1499938964844,301.1781005859375,297.4784240722656,300.7518615722656,301.192138671875,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479089391770685e-08,0.0012019051937386,-0.0760820880532264,0.0,0.0,0.0,-0.0194267723709344,60.0,28.37058448791504,0.0,-9.849648563431401e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0001127996511058,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0001187838861369,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,8.773380977800116e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001187836605822,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0005634497501887,285.347900390625,294.1499938964844,301.1781005859375,297.4784240722656,300.7518615722656,301.192138671875,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479089391770685e-08,0.0012019051937386,-0.0760820880532264,0.0,0.0,0.0,-0.0194267723709344,60.0,28.37058448791504,0.0,-9.849648563431401e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001125497219618,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001185206929221,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,8.75394107424654e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001185204673674,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0005622014286927,285.33941650390625,294.1499938964844,301.1610717773437,297.46270751953125,300.7605285644531,301.1744079589844,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992705985903,2.916748798043045e-08,0.0011992413783445,-0.0752723962068557,0.0,0.0,0.0,-0.0192723013460636,60.0,28.18024253845215,0.0,-9.806031897596769e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001125497219618,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001185206929221,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,8.75394107424654e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0001185204673674,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0005622014286927,285.33941650390625,294.1499938964844,301.1610717773437,297.46270751953125,300.7605285644531,301.1744079589844,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992705985903,2.916748798043045e-08,0.0011992413783445,-0.0752723962068557,0.0,0.0,0.0,-0.0192723013460636,60.0,28.18024253845215,0.0,-9.806031897596769e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001124213449656,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0001183855056297,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,8.743955550016835e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.000118385280075,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.0005615602713078,285.3353271484375,294.1499938964844,301.15289306640625,297.4552001953125,300.7646179199219,301.1659545898437,285.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979019036516,2.900743822920049e-08,0.0011978727998211,-0.0748564600944519,0.0,0.0,0.0,-0.0191929582506418,60.0,28.08648681640625,0.0,-9.783666143903248e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001122894027503,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001182465566671,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,8.73369281180203e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001182463383884,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0005609012441709,285.3313293457031,294.1499938964844,301.1449890136719,297.4478759765625,300.76861572265625,301.15771484375,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964954901486,2.8842940480444668e-08,0.0011964666191488,-0.0744289234280586,0.0,0.0,0.0,-0.0191114116460084,60.0,27.99351692199707,0.0,-9.760705665939896e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001120086817536,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001179509417852,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,8.711857663001865e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001179507235065,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0005594990798272,285.32354736328125,294.1499938964844,301.1297912597656,297.43389892578125,300.7762145996094,301.1419677734375,285.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935036163777,2.8492975090443906e-08,0.0011934750946238,-0.0735192000865936,0.0,0.0,0.0,-0.0189379230141639,60.0,27.80869674682617,0.0,-9.711947512869301e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001120086817536,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001179509417852,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,8.711857663001865e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001179507235065,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0005594990798272,285.32354736328125,294.1499938964844,301.1297912597656,297.43389892578125,300.7762145996094,301.1419677734375,285.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935036163777,2.8492975090443906e-08,0.0011934750946238,-0.0735192000865936,0.0,0.0,0.0,-0.0189379230141639,60.0,27.80869674682617,0.0,-9.711947512869301e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0001117401843657,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0001176681907963,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,8.690973481861874e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001176679725176,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0005581580335274,285.3170166015625,294.1499938964844,301.1171264648437,297.4222106933594,300.7825012207031,301.1287841796875,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906417785212,2.8158256171195724e-08,0.0011906137224286,-0.0726489573717117,0.0,0.0,0.0,-0.018771992996335,60.0,27.64656448364257,0.0,-9.665426858873617e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.0001117006104323,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001176265141111,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,8.687895024195313e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001176263031084,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0005579603603109,285.3161315917969,294.1499938964844,301.1154479980469,297.420654296875,300.7833251953125,301.1270446777344,285.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902201222255,2.8108923189051893e-08,0.001190192066133,-0.0725206807255745,0.0,0.0,0.0,-0.0187475364655256,60.0,27.624303817749023,0.0,-9.658580069071833e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001113584075937,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001172661577584,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,8.661278116051108e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0001172659467556,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0005562510923482,285.30908203125,294.1499938964844,301.1018371582031,297.4081115722656,300.7900085449219,301.11297607421875,285.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186572946608,2.768234708128148e-08,0.0011865452397614,-0.0714113414287567,0.0,0.0,0.0,-0.0185360684990882,60.0,27.43858528137207,0.0,-9.599475703225836e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001113584075937,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001172661577584,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,8.661278116051108e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0001172659467556,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0005562510923482,285.30908203125,294.1499938964844,301.1018371582031,297.4081115722656,300.7900085449219,301.11297607421875,285.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186572946608,2.768234708128148e-08,0.0011865452397614,-0.0714113414287567,0.0,0.0,0.0,-0.0185360684990882,60.0,27.43858528137207,0.0,-9.599475703225836e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001109820004785,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001168697781395,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,8.632001117803156e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001168695671367,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0005543710431084,285.3023986816406,294.1499938964844,301.0888977050781,297.39617919921875,300.7962341308594,301.09967041015625,285.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825611582025,2.7213147291149653e-08,0.0011825339170172,-0.0701908692717552,0.0,0.0,0.0,-0.018303470686078,60.0,27.25072479248047,0.0,-9.53467491626725e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001109820004785,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001168697781395,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,8.632001117803156e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001168695671367,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0005543710431084,285.3023986816406,294.1499938964844,301.0888977050781,297.39617919921875,300.7962341308594,301.09967041015625,285.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825611582025,2.7213147291149653e-08,0.0011825339170172,-0.0701908692717552,0.0,0.0,0.0,-0.018303470686078,60.0,27.25072479248047,0.0,-9.53467491626725e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001107816060539,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001166587462648,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,8.616414561402053e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.000116658542538,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0005533700459636,285.2991943359375,294.1499938964844,301.0826721191406,297.39044189453125,300.7991638183594,301.09332275390625,285.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804251698777,2.69633559923932e-08,0.001180398161523,-0.0695409849286079,0.0,0.0,0.0,-0.018179640173912,60.0,27.15592384338379,0.0,-9.500265463202596e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,0.0001105765259126,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001164427885669,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,8.600462751928717e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0001164425775641,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,0.0005523457075469,285.29608154296875,294.1499938964844,301.0765991210937,297.38482666015625,300.8019714355469,301.08709716796875,285.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782391229644,2.6707727585062457e-08,0.0011782123474404,-0.0688758343458175,0.0,0.0,0.0,-0.0180529132485389,60.0,27.060863494873047,0.0,-9.46511704569275e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.000110156921437,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001160009051091,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,8.567825716454536e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0001160007086582,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0005502498243004,285.29010009765625,294.1499938964844,301.0648193359375,297.3739624023437,300.8074035644531,301.0749816894531,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737678432837,2.6184700629983133e-08,0.0011737416498363,-0.0675146132707595,0.0,0.0,0.0,-0.0177936349064111,60.0,26.87048721313477,0.0,-9.39340267791522e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.000110156921437,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001160009051091,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,8.567825716454536e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0001160007086582,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0005502498243004,285.29010009765625,294.1499938964844,301.0648193359375,297.3739624023437,300.8074035644531,301.0749816894531,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737678432837,2.6184700629983133e-08,0.0011737416498363,-0.0675146132707595,0.0,0.0,0.0,-0.0177936349064111,60.0,26.87048721313477,0.0,-9.39340267791522e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001097287677112,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0001155500358436,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,8.534523658454418e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001155498393927,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0005481112166307,285.2844543457031,294.1499938964844,301.0534973144531,297.363525390625,300.8124694824219,301.0634155273437,285.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169204711914,2.5651033297435788e-08,0.0011691791005432,-0.0661253258585929,0.0,0.0,0.0,-0.0175290759652853,60.0,26.68084526062012,0.0,-9.320510940824532e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001097287677112,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,0.0001155500358436,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,8.534523658454418e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001155498393927,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0005481112166307,285.2844543457031,294.1499938964844,301.0534973144531,297.363525390625,300.8124694824219,301.0634155273437,285.56085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169204711914,2.5651033297435788e-08,0.0011691791005432,-0.0661253258585929,0.0,0.0,0.0,-0.0175290759652853,60.0,26.68084526062012,0.0,-9.320510940824532e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001093060636776,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0001151049000327,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,8.501645061187446e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001151047108578,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0005459998501464,285.2791442871094,294.1499938964844,301.0425720214844,297.3534240722656,300.8171691894531,301.05230712890625,285.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646997882053,2.5124160529799155e-08,0.0011646746424958,-0.0647533610463142,0.0,0.0,0.0,-0.0172678865492343,60.0,26.49389266967773,0.0,-9.248825705299168e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001093060636776,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0001151049000327,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,8.501645061187446e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001151047108578,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0005459998501464,285.2791442871094,294.1499938964844,301.0425720214844,297.3534240722656,300.8171691894531,301.05230712890625,285.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646997882053,2.5124160529799155e-08,0.0011646746424958,-0.0647533610463142,0.0,0.0,0.0,-0.0172678865492343,60.0,26.49389266967773,0.0,-9.248825705299168e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001089019715436,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001146793656516,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,8.470215107081458e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001146791764767,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0005439814412966,285.274169921875,294.1499938964844,301.0319519042969,297.3436584472656,300.821533203125,301.0415954589844,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603931197896,2.4620488758841933e-08,0.0011603684397414,-0.063441477715969,0.0,0.0,0.0,-0.0170181989669799,60.0,26.31194305419922,0.0,-9.180554627619133e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,0.0001089019715436,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001146793656516,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,8.470215107081458e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001146791764767,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0005439814412966,285.274169921875,294.1499938964844,301.0319519042969,297.3436584472656,300.821533203125,301.0415954589844,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603931197896,2.4620488758841933e-08,0.0011603684397414,-0.063441477715969,0.0,0.0,0.0,-0.0170181989669799,60.0,26.31194305419922,0.0,-9.180554627619133e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001087154669221,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,0.0001144829657278,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,8.455708302790299e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001144827765529,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0005430498858913,285.2718505859375,294.1499938964844,301.0267333984375,297.3388671875,300.82354736328125,301.036376953125,285.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584055610001,2.4388024044696976e-08,0.0011583812301978,-0.0628358721733093,0.0,0.0,0.0,-0.016902957111597,60.0,26.224653244018555,0.0,-9.149130164587405e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001085348121705,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.00011429272854,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,8.441656973445788e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001142925393651,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0005421475507318,285.2695617675781,294.1499938964844,301.0216064453125,297.3341064453125,300.8255310058594,301.0311889648437,285.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564814485609,2.416285127537776e-08,0.0011564573505893,-0.0622492097318172,0.0,0.0,0.0,-0.0167913381010293,60.0,26.138729095458984,0.0,-9.118742383407152e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001081979498849,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0001139379892265,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,8.415455522481352e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001139378073276,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0005404649418778,285.2651672363281,294.1499938964844,301.01141357421875,297.32470703125,300.829345703125,301.0209350585937,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528895702213,2.3742966703821373e-08,0.0011528658214956,-0.0611550770699977,0.0,0.0,0.0,-0.016583178192377,60.0,25.971399307250977,0.0,-9.06221302443555e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001081979498849,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0001139379892265,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,8.415455522481352e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001139378073276,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0005404649418778,285.2651672363281,294.1499938964844,301.01141357421875,297.32470703125,300.829345703125,301.0209350585937,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528895702213,2.3742966703821373e-08,0.0011528658214956,-0.0611550770699977,0.0,0.0,0.0,-0.016583178192377,60.0,25.971399307250977,0.0,-9.06221302443555e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001079290523193,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001136548235081,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,8.39454005472362e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0001136546416091,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0005391218583099,285.2611999511719,294.1499938964844,301.0017395019531,297.3157958984375,300.8327941894531,301.01123046875,285.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500234249979,2.3407787708151773e-08,0.0011500000255182,-0.0602815151214599,0.0,0.0,0.0,-0.0164170172065496,60.0,25.820531845092773,0.0,-9.017213642437129e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001079190406017,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001136442733695,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,8.393761527258903e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001136440987465,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0005390717997215,285.26104736328125,294.1499938964844,301.0013427734375,297.3154296875,300.8329162597656,301.0108337402344,285.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499166721478,2.339530702499816e-08,0.0011498932726681,-0.0602489821612834,0.0,0.0,0.0,-0.0164108294993639,60.0,25.81450653076172,0.0,-9.015539603751677e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0001077015040209,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.00011341519712,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,8.376841287827119e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001134150152211,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0005379852955229,285.2572021484375,294.1499938964844,300.9913024902344,297.30615234375,300.8362121582031,301.0008544921875,285.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475977953523,2.3124130166252144e-08,0.0011475746287032,-0.0595421232283115,0.0,0.0,0.0,-0.0162763968110084,60.0,25.67201232910156,0.0,-8.979218080185093e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0001077015040209,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.00011341519712,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,8.376841287827119e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001134150152211,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0005379852955229,285.2572021484375,294.1499938964844,300.9913024902344,297.30615234375,300.8362121582031,301.0008544921875,285.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475977953523,2.3124130166252144e-08,0.0011475746287032,-0.0595421232283115,0.0,0.0,0.0,-0.0162763968110084,60.0,25.67201232910156,0.0,-8.979218080185093e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001075536347343,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001132594770751,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,8.365339454030618e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001132593024522,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0005372467567212,285.2536926269531,294.1499938964844,300.981201171875,297.2968444824219,300.8392028808594,300.9908447265625,285.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460211826488,2.2939776300745507e-08,0.0011459982488304,-0.0590615272521972,0.0,0.0,0.0,-0.0161850042641162,60.0,25.544580459594727,0.0,-8.954567221053369e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001075536347343,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001132594770751,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,8.365339454030618e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001132593024522,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0005372467567212,285.2536926269531,294.1499938964844,300.981201171875,297.2968444824219,300.8392028808594,300.9908447265625,285.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460211826488,2.2939776300745507e-08,0.0011459982488304,-0.0590615272521972,0.0,0.0,0.0,-0.0161850042641162,60.0,25.544580459594727,0.0,-8.954567221053369e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001075058171409,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001132091201725,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,8.361619984498248e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001132089528255,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0005370079306885,285.2520446777344,294.1499938964844,300.97613525390625,297.29217529296875,300.840576171875,300.98583984375,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455111671239,2.288014400164684e-08,0.0011454883497208,-0.0589060634374618,0.0,0.0,0.0,-0.0161554422229528,60.0,25.486804962158203,0.0,-8.94660132644276e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0001074782921932,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001131801327574,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,8.359478670172393e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001131799581344,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0005368705024011,285.25048828125,294.1499938964844,300.97100830078125,297.2874450683594,300.8419189453125,300.9808044433594,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452174512669,2.2845798142157043e-08,0.0011451946338638,-0.0588165186345577,0.0,0.0,0.0,-0.0161384139209985,60.0,25.433002471923828,0.0,-8.942014062540694e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001074872925528,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001131896060542,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,8.360177889699116e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001131894387071,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0005369155551306,285.2475891113281,294.1499938964844,300.96063232421875,297.27789306640625,300.8443298339844,300.9705810546875,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453123297542,2.2856928794112722e-08,0.0011452895123511,-0.0588455349206924,0.0,0.0,0.0,-0.0161439310759305,60.0,25.33848762512207,0.0,-8.943500517943903e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001074872925528,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001131896060542,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,8.360177889699116e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001131894387071,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0005369155551306,285.2475891113281,294.1499938964844,300.96063232421875,297.27789306640625,300.8443298339844,300.9705810546875,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453123297542,2.2856928794112722e-08,0.0011452895123511,-0.0588455349206924,0.0,0.0,0.0,-0.0161439310759305,60.0,25.33848762512207,0.0,-8.943500517943903e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
