time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.00010757704149,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001132841134676,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,8.367157715838403e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001132839461206,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005373639287427,285.24493408203125,294.1499938964844,300.95001220703125,297.2680969238281,300.8465576171875,300.9601745605469,285.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462676338851,2.2968679402879392e-08,0.0011462445836514,-0.0591368786990642,0.0,0.0,0.0,-0.0161993280053138,60.0,25.2588005065918,0.0,-8.958430441907694e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.00010757704149,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001132841134676,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,8.367157715838403e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001132839461206,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005373639287427,285.24493408203125,294.1499938964844,300.95001220703125,297.2680969238281,300.8465576171875,300.9601745605469,285.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462676338851,2.2968679402879392e-08,0.0011462445836514,-0.0591368786990642,0.0,0.0,0.0,-0.0161993280053138,60.0,25.2588005065918,0.0,-8.958430441907694e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001077284759958,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001134435733547,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,8.37893458083272e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001134434060077,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0005381203955039,285.2425537109375,294.1499938964844,300.9402770996094,297.2591247558594,300.8485412597656,300.9498596191406,285.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478803353384,2.3157301853871104e-08,0.0011478571686893,-0.0596285946667194,0.0,0.0,0.0,-0.0162928346544504,60.0,25.19684600830078,0.0,-8.983657551198122e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001077284759958,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001134435733547,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,8.37893458083272e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001134434060077,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0005381203955039,285.2425537109375,294.1499938964844,300.9402770996094,297.2591247558594,300.8485412597656,300.9498596191406,285.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478803353384,2.3157301853871104e-08,0.0011478571686893,-0.0596285946667194,0.0,0.0,0.0,-0.0162928346544504,60.0,25.19684600830078,0.0,-8.983657551198122e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.000107905769255,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001136302671511,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.39272397570312e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.00011363010708,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.00053900614148,285.2404479980469,294.1499938964844,300.9326477050781,297.2520751953125,300.8503112792969,300.9407043457031,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497685918584,2.3378152747000052e-08,0.001149745308794,-0.0602042712271213,0.0,0.0,0.0,-0.0164023172110319,60.0,25.148910522460938,0.0,-9.013240287458757e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.000107905769255,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001136302671511,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.39272397570312e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.00011363010708,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.00053900614148,285.2404479980469,294.1499938964844,300.9326477050781,297.2520751953125,300.8503112792969,300.9407043457031,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497685918584,2.3378152747000052e-08,0.001149745308794,-0.0602042712271213,0.0,0.0,0.0,-0.0164023172110319,60.0,25.148910522460938,0.0,-9.013240287458757e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001080028960132,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001137325452873,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,8.400277874898165e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0001137323852162,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.0005394913023337,285.239501953125,294.1499938964844,300.9295349121094,297.24920654296875,300.8511047363281,300.936767578125,285.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508030584082,2.3499143964045288e-08,0.0011507795425131,-0.0605196245014667,0.0,0.0,0.0,-0.0164622981101274,60.0,25.129533767700195,0.0,-9.029467662458046e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001081052614608,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001138403385994,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,8.408239227719605e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001138401785283,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0005400027148425,285.2386169433594,294.1499938964844,300.9268798828125,297.24676513671875,300.8518981933594,300.93328857421875,285.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518935207277,2.3626666845189e-08,0.0011518698884174,-0.0608519874513149,0.0,0.0,0.0,-0.0165255162864923,60.0,25.112770080566406,0.0,-9.046586768590714e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001083233291865,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001140699750976,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,8.425199484918267e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001140698150265,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0005410920712165,285.2370910644531,294.1499938964844,300.9228820800781,297.2431030273437,300.8533630371094,300.9275817871094,285.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542163556441,2.3898328649352152e-08,0.0011541924905031,-0.0615599490702152,0.0,0.0,0.0,-0.0166601873934268,60.0,25.08612632751465,0.0,-9.08310937575152e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001083233291865,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001140699750976,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,8.425199484918267e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001140698150265,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0005410920712165,285.2370910644531,294.1499938964844,300.9228820800781,297.2431030273437,300.8533630371094,300.9275817871094,285.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542163556441,2.3898328649352152e-08,0.0011541924905031,-0.0615599490702152,0.0,0.0,0.0,-0.0166601873934268,60.0,25.08612632751465,0.0,-9.08310937575152e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001085565454559,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.000114315560495,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,8.443337719654664e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001143154004239,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0005422570975497,285.23583984375,294.1499938964844,300.9205017089844,297.24090576171875,300.8547668457031,300.92364501953125,285.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567005421966,2.4188873126718136e-08,0.001156676444225,-0.0623170137405395,0.0,0.0,0.0,-0.0168042220175266,60.0,25.068647384643555,0.0,-9.122251753979073e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001085565454559,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.000114315560495,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,8.443337719654664e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001143154004239,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0005422570975497,285.23583984375,294.1499938964844,300.9205017089844,297.24090576171875,300.8547668457031,300.92364501953125,285.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567005421966,2.4188873126718136e-08,0.001156676444225,-0.0623170137405395,0.0,0.0,0.0,-0.0168042220175266,60.0,25.068647384643555,0.0,-9.122251753979073e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001088003045879,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001145722417277,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,8.462295954814181e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001145720889326,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.000543474801816,285.2348937988281,294.1499938964844,300.9195861816406,297.24005126953125,300.8560791015625,300.9213256835937,285.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592971859499,2.4492555539268324e-08,0.001159272622317,-0.0631081983447074,0.0,0.0,0.0,-0.0169547665864229,60.0,25.058942794799805,0.0,-9.163254333088845e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001088003045879,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001145722417277,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,8.462295954814181e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001145720889326,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.000543474801816,285.2348937988281,294.1499938964844,300.9195861816406,297.24005126953125,300.8560791015625,300.9213256835937,285.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592971859499,2.4492555539268324e-08,0.001159272622317,-0.0631081983447074,0.0,0.0,0.0,-0.0169547665864229,60.0,25.058942794799805,0.0,-9.163254333088845e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001090506484615,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.000114835864224,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,8.481766417389736e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001148357114288,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0005447253352031,285.2342224121094,294.1499938964844,300.91998291015625,297.2403869628906,300.8573913574219,300.9205017089844,285.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161963911727,2.4804441167702865e-08,0.0011619391152635,-0.063920646905899,0.0,0.0,0.0,-0.0171093791723251,60.0,25.05573463439941,0.0,-9.205459150507522e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001090506484615,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.000114835864224,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,8.481766417389736e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001148357114288,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0005447253352031,285.2342224121094,294.1499938964844,300.91998291015625,297.2403869628906,300.8573913574219,300.9205017089844,285.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161963911727,2.4804441167702865e-08,0.0011619391152635,-0.063920646905899,0.0,0.0,0.0,-0.0171093791723251,60.0,25.05573463439941,0.0,-9.205459150507522e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0001091771991923,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001149691233877,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,8.491609332850203e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0001149689705925,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0005453575286082,285.2339782714844,294.1499938964844,300.9206237792969,297.2409973144531,300.8580322265625,300.92059326171875,285.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633120011538,2.4962107048054363e-08,0.0011632870882749,-0.0643313005566597,0.0,0.0,0.0,-0.0171875394880771,60.0,25.05638313293457,0.0,-9.226832275999189e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001093037208192,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001151023607235,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,8.501450065523386e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0001151022152043,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0005459896055981,285.2338562011719,294.1499938964844,300.9215393066406,297.2418212890625,300.85870361328125,300.9210510253906,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119739177625888e-08,0.0011646347120404,-0.0647418498992919,0.0,0.0,0.0,-0.017265684902668,60.0,25.05820083618164,0.0,-9.248225296687453e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0001095550178433,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.000115366980026,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,8.520994015270844e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001153668345068,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0005472449120134,285.2337646484375,294.1499938964844,300.9241027832031,297.24420166015625,300.8600158691406,300.9226379394531,285.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673368280753,2.5432813188785985e-08,0.0011673113331198,-0.0655571296811103,0.0,0.0,0.0,-0.0174208860844373,60.0,25.06416130065918,0.0,-9.290786806559481e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0001095550178433,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.000115366980026,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,8.520994015270844e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0001153668345068,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0005472449120134,285.2337646484375,294.1499938964844,300.9241027832031,297.24420166015625,300.8600158691406,300.9226379394531,285.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673368280753,2.5432813188785985e-08,0.0011673113331198,-0.0655571296811103,0.0,0.0,0.0,-0.0174208860844373,60.0,25.06416130065918,0.0,-9.290786806559481e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001098017819458,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001156268335762,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,8.540186536265537e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.000115626688057,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0005484776338562,285.23394775390625,294.1499938964844,300.9275207519531,297.24737548828125,300.8614196777344,300.9252624511719,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699654860422,2.5740249043337823e-08,0.001169939758256,-0.0663576051592826,0.0,0.0,0.0,-0.0175732932984828,60.0,25.07320976257324,0.0,-9.332677564088956e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001098017819458,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001156268335762,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,8.540186536265537e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.000115626688057,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0005484776338562,285.23394775390625,294.1499938964844,300.9275207519531,297.24737548828125,300.8614196777344,300.9252624511719,285.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699654860422,2.5740249043337823e-08,0.001169939758256,-0.0663576051592826,0.0,0.0,0.0,-0.0175732932984828,60.0,25.07320976257324,0.0,-9.332677564088956e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0001100391091313,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001158767481683,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,8.558644185541198e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001158766026492,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.000549663149286,285.2344665527344,294.1499938964844,300.93170166015625,297.2511901855469,300.86285400390625,300.9288024902344,286.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724935611709,2.603592008654232e-08,0.0011724674841389,-0.067127339541912,0.0,0.0,0.0,-0.0177198685705661,60.0,25.084178924560547,0.0,-9.373053444505788e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0001100391091313,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001158767481683,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,8.558644185541198e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001158766026492,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.000549663149286,285.2344665527344,294.1499938964844,300.93170166015625,297.2511901855469,300.86285400390625,300.9288024902344,286.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724935611709,2.603592008654232e-08,0.0011724674841389,-0.067127339541912,0.0,0.0,0.0,-0.0177198685705661,60.0,25.084178924560547,0.0,-9.373053444505788e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001102648675441,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001161144755315,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,8.576202526455745e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001161143300123,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0005507909227162,285.2352905273437,294.1499938964844,300.9364013671875,297.25555419921875,300.8644104003906,300.93310546875,286.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748987017199,2.63171813230656e-08,0.0011748723918572,-0.0678594410419464,0.0,0.0,0.0,-0.0178593005985021,60.0,25.0959587097168,0.0,-9.411542123416441e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001102648675441,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001161144755315,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,8.576202526455745e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001161143300123,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0005507909227162,285.2352905273437,294.1499938964844,300.9364013671875,297.25555419921875,300.8644104003906,300.93310546875,286.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748987017199,2.63171813230656e-08,0.0011748723918572,-0.0678594410419464,0.0,0.0,0.0,-0.0178593005985021,60.0,25.0959587097168,0.0,-9.411542123416441e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001103712711483,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001162265252787,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,8.584478928241879e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001162263797596,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0005513224750757,285.23583984375,294.1499938964844,300.9389343261719,297.25787353515625,300.8652038574219,300.9354858398437,286.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760316556319,2.6449745504919523e-08,0.0011760052293539,-0.0682044625282287,0.0,0.0,0.0,-0.017925014719367,60.0,25.10171127319336,0.0,-9.429709990627089e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001104765833588,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001163374181487,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,8.592669473728165e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001163372799055,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.000551848555915,285.2364196777344,294.1499938964844,300.9415588378906,297.2602844238281,300.86602783203125,300.9379272460937,286.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771533172577,2.6580943668363943e-08,0.001177126658149,-0.0685459002852439,0.0,0.0,0.0,-0.0179900527000427,60.0,25.10741424560547,0.0,-9.447708038123893e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001106758281821,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001165472349384,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,8.608165808254853e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001165470966952,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0005528439069166,285.2377624511719,294.1499938964844,300.9469909667969,297.2652893066406,300.86773681640625,300.9430236816406,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792770819738,2.682916999674489e-08,0.0011792503064498,-0.0691918432712555,0.0,0.0,0.0,-0.0181131158024072,60.0,25.118009567260746,0.0,-9.48180698401302e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001106758281821,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001165472349384,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,8.608165808254853e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0001165470966952,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0005528439069166,285.2377624511719,294.1499938964844,300.9469909667969,297.2652893066406,300.86773681640625,300.9430236816406,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792770819738,2.682916999674489e-08,0.0011792503064498,-0.0691918432712555,0.0,0.0,0.0,-0.0181131158024072,60.0,25.118009567260746,0.0,-9.48180698401302e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0001108489668695,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0001167295486084,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,8.621630695415661e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0001167294103652,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0005537088145501,285.23956298828125,294.1499938964844,300.9525146484375,297.2704162597656,300.8695678710937,300.9483947753906,286.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811205185949,2.7044855244184883e-08,0.0011810933938249,-0.0697530359029769,0.0,0.0,0.0,-0.0182200334966182,60.0,25.125770568847656,0.0,-9.511485643542984e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0001108489668695,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0001167295486084,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,8.621630695415661e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0001167294103652,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0005537088145501,285.23956298828125,294.1499938964844,300.9525146484375,297.2704162597656,300.8695678710937,300.9483947753906,286.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811205185949,2.7044855244184883e-08,0.0011810933938249,-0.0697530359029769,0.0,0.0,0.0,-0.0182200334966182,60.0,25.125770568847656,0.0,-9.511485643542984e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0001110200682887,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001169097304227,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,8.634938421892002e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.0001169095921795,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0005545635940507,285.2414855957031,294.1499938964844,300.9580383300781,297.2755126953125,300.8714294433594,300.9536437988281,286.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829457944259,2.7258014512199225e-08,0.0011829185532405,-0.070307582616806,0.0,0.0,0.0,-0.0183257181197404,60.0,25.13287353515625,0.0,-9.540861611867513e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0001110200682887,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001169097304227,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,8.634938421892002e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.0001169095921795,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0005545635940507,285.2414855957031,294.1499938964844,300.9580383300781,297.2755126953125,300.8714294433594,300.9536437988281,286.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829457944259,2.7258014512199225e-08,0.0011829185532405,-0.070307582616806,0.0,0.0,0.0,-0.0183257181197404,60.0,25.13287353515625,0.0,-9.540861611867513e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001111715537263,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001170692485175,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,8.64672038005665e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0001170691102743,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0005553203518502,285.2435913085937,294.1499938964844,300.9634094238281,297.28045654296875,300.8733825683594,300.9590148925781,286.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845572153106,2.7446720451962392e-08,0.0011845297412946,-0.0707984715700149,0.0,0.0,0.0,-0.0184192564338445,60.0,25.137216567993164,0.0,-9.566905845304065e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001111715537263,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001170692485175,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,8.64672038005665e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0001170691102743,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0005553203518502,285.2435913085937,294.1499938964844,300.9634094238281,297.28045654296875,300.8733825683594,300.9590148925781,286.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845572153106,2.7446720451962392e-08,0.0011845297412946,-0.0707984715700149,0.0,0.0,0.0,-0.0184192564338445,60.0,25.137216567993164,0.0,-9.566905845304065e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001112387835746,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.000117140043585,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,8.651948883198202e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0001171399126178,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0005556562100537,285.2448425292969,294.1499938964844,300.9659729003906,297.2828063964844,300.8743896484375,300.9615173339844,286.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852722382172,2.753046857151277e-08,0.0011852447642013,-0.0710163116455078,0.0,0.0,0.0,-0.0184607673436403,60.0,25.1375732421875,0.0,-9.578476323213181e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0001113076141336,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001172125193988,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,8.657301805214956e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001172123884316,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0005560000427067,285.2460632324219,294.1499938964844,300.96844482421875,297.2850952148437,300.8753662109375,300.9640808105469,286.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860051890835,2.7616204434366413e-08,0.0011859774822369,-0.0712393149733543,0.0,0.0,0.0,-0.0185032691806554,60.0,25.138288497924805,0.0,-9.590327465502925e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001114355254685,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0001173472192022,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,8.66725022206083e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0001173470882349,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0005566390464082,285.2486877441406,294.1499938964844,300.9730224609375,297.289306640625,300.87744140625,300.9688720703125,286.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187368761748,2.7775541866503772e-08,0.0011873410549014,-0.0716537237167358,0.0,0.0,0.0,-0.0185822639614343,60.0,25.137290954589844,0.0,-9.612372764422616e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
