time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001114355254685,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0001173472192022,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,8.66725022206083e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0001173470882349,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0005566390464082,285.2486877441406,294.1499938964844,300.9730224609375,297.289306640625,300.87744140625,300.9688720703125,286.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187368761748,2.7775541866503772e-08,0.0011873410549014,-0.0716537237167358,0.0,0.0,0.0,-0.0185822639614343,60.0,25.137290954589844,0.0,-9.612372764422616e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001115527265937,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001174706339952,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,8.676365541759878e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.000117470503028,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0005572245572693,285.251708984375,294.1499938964844,300.9769592285156,297.2929382324219,300.8795166015625,300.972900390625,286.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188616384752,2.792152997699305e-08,0.0011885885614901,-0.0720333829522132,0.0,0.0,0.0,-0.0186546314507722,60.0,25.132652282714844,0.0,-9.632593389596877e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0001115527265937,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001174706339952,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,8.676365541759878e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.000117470503028,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0005572245572693,285.251708984375,294.1499938964844,300.9769592285156,297.2929382324219,300.8795166015625,300.972900390625,286.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188616384752,2.792152997699305e-08,0.0011885885614901,-0.0720333829522132,0.0,0.0,0.0,-0.0186546314507722,60.0,25.132652282714844,0.0,-9.632593389596877e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001116682469728,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001175922807306,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,8.685349894221872e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001175921497633,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0005578016862273,285.2547607421875,294.1499938964844,300.98016357421875,297.2958679199219,300.8816223144531,300.9767150878906,286.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898478260263,2.8065423762768663e-08,0.0011898197699338,-0.0724075734615325,0.0,0.0,0.0,-0.0187259707599878,60.0,25.127302169799805,0.0,-9.652544719074285e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,0.0001116682469728,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001175922807306,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,8.685349894221872e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29754638671875,0.0,0.0,0.0001175921497633,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0005578016862273,285.2547607421875,294.1499938964844,300.98016357421875,297.2958679199219,300.8816223144531,300.9767150878906,286.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898478260263,2.8065423762768663e-08,0.0011898197699338,-0.0724075734615325,0.0,0.0,0.0,-0.0187259707599878,60.0,25.127302169799805,0.0,-9.652544719074285e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001117676292778,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.000117696923553,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,8.693078416399658e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001176967998617,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0005582981393672,285.25848388671875,294.1499938964844,300.982421875,297.2979736328125,300.8836669921875,300.978515625,286.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909049935638,2.8189200307338082e-08,0.001190876821056,-0.0727294161915779,0.0,0.0,0.0,-0.0187873262912035,60.0,25.11473846435547,0.0,-9.669723510796757e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001117676292778,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.000117696923553,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,8.693078416399658e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001176967998617,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0005582981393672,285.25848388671875,294.1499938964844,300.982421875,297.2979736328125,300.8836669921875,300.978515625,286.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909049935638,2.8189200307338082e-08,0.001190876821056,-0.0727294161915779,0.0,0.0,0.0,-0.0187873262912035,60.0,25.11473846435547,0.0,-9.669723510796757e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001118231157306,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001177553567686,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,8.697394514456391e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001177552330773,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0005585753824561,285.2601928710937,294.1499938964844,300.9831848144531,297.2986755371094,300.8847045898437,300.9800109863281,286.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914960341528,2.8258318351959133e-08,0.0011914677452296,-0.0729091316461563,0.0,0.0,0.0,-0.0188215896487236,60.0,25.11093139648437,0.0,-9.67932223261414e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001118710351875,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001178058155346,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,8.701121259946376e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001178056918433,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0005588147323578,285.2620544433594,294.1499938964844,300.983642578125,297.2991027832031,300.8857421875,300.9808044433594,286.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920057004317,2.8318002165406145e-08,0.0011919774115085,-0.0730643048882484,0.0,0.0,0.0,-0.0188511740416288,60.0,25.10386276245117,0.0,-9.687615687425932e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001119639127864,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001179036189569,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,8.708344103069976e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001179034952656,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0005592787638306,285.2658386230469,294.1499938964844,300.983642578125,297.2991027832031,300.88775634765625,300.98193359375,286.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929962784051,2.8433680299144732e-08,0.0011929678730666,-0.0733650550246238,0.0,0.0,0.0,-0.0189085267484188,60.0,25.08827018737793,0.0,-9.703698111707126e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001119639127864,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001179036189569,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,8.708344103069976e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001179034952656,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0005592787638306,285.2658386230469,294.1499938964844,300.983642578125,297.2991027832031,300.88775634765625,300.98193359375,286.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929962784051,2.8433680299144732e-08,0.0011929678730666,-0.0733650550246238,0.0,0.0,0.0,-0.0189085267484188,60.0,25.08827018737793,0.0,-9.703698111707126e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001120436427299,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001179875762318,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,8.714545401744545e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001179874525405,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0005596770788542,285.27001953125,294.1499938964844,300.9822998046875,297.2978515625,300.8896484375,300.9809265136719,286.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119384448044,2.8532976870110364e-08,0.0011938159586861,-0.0736231952905654,0.0,0.0,0.0,-0.0189577471464872,60.0,25.06568717956543,0.0,-9.717514615203984e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001120436427299,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001179875762318,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,8.714545401744545e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001179874525405,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0005596770788542,285.27001953125,294.1499938964844,300.9822998046875,297.2978515625,300.8896484375,300.9809265136719,286.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119384448044,2.8532976870110364e-08,0.0011938159586861,-0.0736231952905654,0.0,0.0,0.0,-0.0189577471464872,60.0,25.06568717956543,0.0,-9.717514615203984e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001121229215641,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001180710532935,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,8.720710320631042e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001180709368782,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0005600731237791,285.2742004394531,294.1499938964844,300.9794311523437,297.29522705078125,300.8915100097656,300.9798583984375,286.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946907034143,2.8631705006887387e-08,0.0011946620652452,-0.0738798454403877,0.0,0.0,0.0,-0.0190067011862993,60.0,25.04290580749512,0.0,-9.731260774969996e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001121229215641,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001180710532935,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,8.720710320631042e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001180709368782,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0005600731237791,285.2742004394531,294.1499938964844,300.9794311523437,297.29522705078125,300.8915100097656,300.9798583984375,286.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946907034143,2.8631705006887387e-08,0.0011946620652452,-0.0738798454403877,0.0,0.0,0.0,-0.0190067011862993,60.0,25.04290580749512,0.0,-9.731260774969996e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001121804161812,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001181315965368,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,8.725182124180719e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001181314801215,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0005603604367934,285.2789001464844,294.1499938964844,300.9749450683594,297.29107666015625,300.8930053710937,300.975341796875,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953007197007,2.870329751658573e-08,0.0011952719651162,-0.0740659460425376,0.0,0.0,0.0,-0.0190421808511018,60.0,25.00821876525879,0.0,-9.741235373894597e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001121804161812,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001181315965368,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,8.725182124180719e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001181314801215,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0005603604367934,285.2789001464844,294.1499938964844,300.9749450683594,297.29107666015625,300.8930053710937,300.975341796875,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953007197007,2.870329751658573e-08,0.0011952719651162,-0.0740659460425376,0.0,0.0,0.0,-0.0190421808511018,60.0,25.00821876525879,0.0,-9.741235373894597e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0001122135436162,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001181664774776,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,8.72775781317614e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001181663610623,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0005605259211733,285.2811889648437,294.1499938964844,300.9720153808594,297.28839111328125,300.8938293457031,300.9735412597656,286.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956532252952,2.874454629875345e-08,0.001195624587126,-0.074173167347908,0.0,0.0,0.0,-0.0190626289695501,60.0,24.992656707763672,0.0,-9.746985085712369e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001122389076044,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.000118193187518,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,8.729731052881107e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001181930783786,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0005606526392512,285.2835998535156,294.1499938964844,300.9686279296875,297.2852478027344,300.89453125,300.9706726074219,286.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959227267652,2.877612459428748e-08,0.0011958939721807,-0.0742552503943443,0.0,0.0,0.0,-0.0190782807767391,60.0,24.97327995300293,0.0,-9.751387608503137e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001122856119764,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0001182423657155,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,8.733362483326346e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001182422565761,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0005608859937638,285.2884826660156,294.1499938964844,300.9603576660156,297.27764892578125,300.8958740234375,300.9642944335937,286.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964219156652,2.8834264753641043e-08,0.0011963930446654,-0.0744063705205917,0.0,0.0,0.0,-0.0191071145236492,60.0,24.932207107543945,0.0,-9.759495611660897e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001122856119764,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0001182423657155,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,8.733362483326346e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001182422565761,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0005608859937638,285.2884826660156,294.1499938964844,300.9603576660156,297.27764892578125,300.8958740234375,300.9642944335937,286.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964219156652,2.8834264753641043e-08,0.0011963930446654,-0.0744063705205917,0.0,0.0,0.0,-0.0191071145236492,60.0,24.932207107543945,0.0,-9.759495611660897e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0001123148904298,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001182732012239,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,8.735639130463824e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001182730848086,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0005610323278233,285.2937316894531,294.1499938964844,300.95001220703125,297.2680969238281,300.89666748046875,300.9538269042969,286.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967320460826,2.8870690726989772e-08,0.0011967031750828,-0.0745010450482368,0.0,0.0,0.0,-0.0191251654177904,60.0,24.882719039916992,0.0,-9.764577413307053e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0001123148904298,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001182732012239,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,8.735639130463824e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001182730848086,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0005610323278233,285.2937316894531,294.1499938964844,300.95001220703125,297.2680969238281,300.89666748046875,300.9538269042969,286.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967320460826,2.8870690726989772e-08,0.0011967031750828,-0.0745010450482368,0.0,0.0,0.0,-0.0191251654177904,60.0,24.882719039916992,0.0,-9.764577413307053e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001123446854762,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001183045678772,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,8.73795579536818e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001183044514618,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0005611811648122,285.29901123046875,294.1499938964844,300.9363098144531,297.2593994140625,300.8974914550781,300.94354248046875,286.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970514897257,2.8907756188800704e-08,0.0011970225023105,-0.074597381055355,0.0,0.0,0.0,-0.0191435515880584,60.0,24.8331356048584,0.0,-9.76974945388065e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001123446854762,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001183045678772,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,8.73795579536818e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001183044514618,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0005611811648122,285.29901123046875,294.1499938964844,300.9363098144531,297.2593994140625,300.8974914550781,300.94354248046875,286.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970514897257,2.8907756188800704e-08,0.0011970225023105,-0.074597381055355,0.0,0.0,0.0,-0.0191435515880584,60.0,24.8331356048584,0.0,-9.76974945388065e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001123606489272,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0001183213753392,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,8.73919707373716e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0001183212661999,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0005612609675154,285.30474853515625,294.1499938964844,300.9183044433594,297.2543334960937,300.89727783203125,300.9256286621094,286.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972185457125,2.8927592765626293e-08,0.0011971896747127,-0.0746489390730857,0.0,0.0,0.0,-0.0191533733159303,60.0,24.790435791015625,0.0,-9.772518438921909e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001123606489272,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265075683594,0.0,0.0,0.0001183213753392,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,8.73919707373716e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0001183212661999,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0005612609675154,285.30474853515625,294.1499938964844,300.9183044433594,297.2543334960937,300.89727783203125,300.9256286621094,286.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972185457125,2.8927592765626293e-08,0.0011971896747127,-0.0746489390730857,0.0,0.0,0.0,-0.0191533733159303,60.0,24.790435791015625,0.0,-9.772518438921909e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0001123693582485,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0001183305430458,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,8.739873737795278e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001183304339065,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0005613045068457,285.3075866699219,294.1499938964844,300.90777587890625,297.2530822753906,300.897216796875,300.9167785644531,286.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973103974014,2.8938410778778244e-08,0.0011972814099863,-0.0746770575642585,0.0,0.0,0.0,-0.0191587321460247,60.0,24.768495559692383,0.0,-9.774028342235397e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001123762704082,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001183378262794,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,8.740412158658728e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.00011833771714,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0005613390821963,285.3105163574219,294.1499938964844,300.89630126953125,297.2525939941406,300.8970031738281,300.9067077636719,286.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973838554695,2.8947003016810413e-08,0.0011973549844697,-0.0746993869543075,0.0,0.0,0.0,-0.0191629920154809,60.0,24.74838638305664,0.0,-9.77522773837336e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001123875044868,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001183496497105,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,8.74128527357243e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001183495478471,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0005613952525891,285.3164367675781,294.1499938964844,300.87060546875,297.2538146972656,300.8962097167969,300.88458251953125,286.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960943865286023e-08,0.0011974752414971,-0.0747356191277504,0.0,0.0,0.0,-0.01916990801692,60.0,24.71127700805664,0.0,-9.77717391492661e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001123875044868,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001183496497105,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,8.74128527357243e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001183495478471,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.0005613952525891,285.3164367675781,294.1499938964844,300.87060546875,297.2538146972656,300.8962097167969,300.88458251953125,286.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975041124969,2.8960943865286023e-08,0.0011974752414971,-0.0747356191277504,0.0,0.0,0.0,-0.01916990801692,60.0,24.71127700805664,0.0,-9.77717391492661e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001123934562201,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.00011835591431,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,8.74174729688093e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001183558051707,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0005614249967038,285.3226318359375,294.1499938964844,300.8414611816406,297.2577514648437,300.8946533203125,300.8578796386719,286.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968297982601143e-08,0.0011975377565249,-0.0747547298669815,0.0,0.0,0.0,-0.0191735532134771,60.0,24.681621551513672,0.0,-9.77820064917978e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001123934562201,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.00011835591431,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,8.74174729688093e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001183558051707,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0005614249967038,285.3226318359375,294.1499938964844,300.8414611816406,297.2577514648437,300.8946533203125,300.8578796386719,286.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968297982601143e-08,0.0011975377565249,-0.0747547298669815,0.0,0.0,0.0,-0.0191735532134771,60.0,24.681621551513672,0.0,-9.77820064917978e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001123966285376,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001183592539746,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,8.741993951844051e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001183591521112,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0005614409456029,285.3289794921875,294.1499938964844,300.8092041015625,297.2640991210937,300.8925170898437,300.8285827636719,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975711677223,-0.0747648775577545,0.0,0.0,0.0,-0.0191754885017871,60.0,24.65620803833008,0.0,-9.77874563545811e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001123966285376,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001183592539746,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,8.741993951844051e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001183591521112,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0005614409456029,285.3289794921875,294.1499938964844,300.8092041015625,297.2640991210937,300.8925170898437,300.8285827636719,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976001551374,2.8972200638577306e-08,0.0011975711677223,-0.0747648775577545,0.0,0.0,0.0,-0.0191754885017871,60.0,24.65620803833008,0.0,-9.77874563545811e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001123960246331,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001183586136903,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,8.741945930523798e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001183585118269,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0005614379770122,285.3355712890625,294.1499938964844,300.77410888671875,297.27252197265625,300.8895568847656,300.79571533203125,286.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971392396215385e-08,0.001197564182803,-0.0747627764940261,0.0,0.0,0.0,-0.0191750861704349,60.0,24.63672065734864,0.0,-9.778632659163122e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001123960246331,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001183586136903,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,8.741945930523798e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001183585118269,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0005614379770122,285.3355712890625,294.1499938964844,300.77410888671875,297.27252197265625,300.8895568847656,300.79571533203125,286.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971392396215385e-08,0.001197564182803,-0.0747627764940261,0.0,0.0,0.0,-0.0191750861704349,60.0,24.63672065734864,0.0,-9.778632659163122e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.0001123945548897,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0001183570639113,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,8.741831697989255e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0001183569620479,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0005614306428469,285.33892822265625,294.1499938964844,300.75555419921875,297.27740478515625,300.8877258300781,300.7780456542969,286.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969530774247687e-08,0.0011975477682426,-0.0747579410672187,0.0,0.0,0.0,-0.0191741622984409,60.0,24.62889289855957,0.0,-9.77837331106457e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,0.0001123925903812,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001183549902634,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,8.741678175283596e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.000118354895676,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0005614208639599,285.34234619140625,294.1499938964844,300.7364501953125,297.28271484375,300.8857421875,300.7599182128906,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967052756456724e-08,0.0011975264642387,-0.0747514963150024,0.0,0.0,0.0,-0.0191729329526424,60.0,24.62186813354492,0.0,-9.77802656620952e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
