time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001123872862081,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.000118349402328,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,8.74126490089111e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001183493004646,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0005613943794742,285.3492736816406,294.1499938964844,300.696533203125,297.2943725585937,300.88134765625,300.7224426269531,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974991066381,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.609682083129883,0.0,-9.777095755225673e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001123872862081,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.000118349402328,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,8.74126490089111e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001183493004646,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0005613943794742,285.3492736816406,294.1499938964844,300.696533203125,297.2943725585937,300.88134765625,300.7224426269531,286.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974991066381,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.609682083129883,0.0,-9.777095755225673e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001123792535508,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001183409476652,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,8.740640623727813e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001183408530778,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0005613543326035,285.3564147949219,294.1499938964844,300.6546325683594,297.3072204589844,300.8759460449219,300.6822814941406,286.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974129592999,2.8950330133170613e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646441817283,60.0,24.601377487182617,0.0,-9.775692433322548e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001123792535508,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001183409476652,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,8.740640623727813e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001183408530778,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,0.0005613543326035,285.3564147949219,294.1499938964844,300.6546325683594,297.3072204589844,300.8759460449219,300.6822814941406,286.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974129592999,2.8950330133170613e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646441817283,60.0,24.601377487182617,0.0,-9.775692433322548e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001123696347349,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001183308122563,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,8.739891200093552e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001183307176688,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0005613063112832,285.3637084960937,294.1499938964844,300.6110534667969,297.3209533691406,300.8697509765625,300.640380859375,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.8938284657442643e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,24.595441818237305,0.0,-9.774010578667004e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001123696347349,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001183308122563,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,8.739891200093552e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0001183307176688,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0005613063112832,285.3637084960937,294.1499938964844,300.6110534667969,297.3209533691406,300.8697509765625,300.640380859375,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.8938284657442643e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,24.595441818237305,0.0,-9.774010578667004e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0001123585316236,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0001183191197924,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,8.739027543924749e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001183190252049,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.00056125089759,285.3712158203125,294.1499938964844,300.56610107421875,297.3352966308594,300.8626708984375,300.596923828125,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971909552812,2.8924398876029045e-08,0.0011971619678661,-0.0746406391263008,0.0,0.0,0.0,-0.0191517882049083,60.0,24.591503143310547,0.0,-9.772072218083849e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0001123585316236,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0001183191197924,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,8.739027543924749e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001183190252049,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.00056125089759,285.3712158203125,294.1499938964844,300.56610107421875,297.3352966308594,300.8626708984375,300.596923828125,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971909552812,2.8924398876029045e-08,0.0011971619678661,-0.0746406391263008,0.0,0.0,0.0,-0.0191517882049083,60.0,24.591503143310547,0.0,-9.772072218083849e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001123532565543,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001183135609608,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,8.738617179915309e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001183134736493,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0005612245877273,285.3749389648437,294.1499938964844,300.5431823730469,297.34259033203125,300.8592529296875,300.5755310058594,286.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971347266808,2.8917799710370683e-08,0.001197105855681,-0.0746234878897667,0.0,0.0,0.0,-0.0191485192626714,60.0,24.589418411254883,0.0,-9.771151354698304e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001123471010942,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001183070780825,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,8.738138421904296e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.000118306990771,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0005611938540823,285.3786926269531,294.1499938964844,300.5200500488281,297.3499450683594,300.85565185546875,300.55352783203125,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.891010453254239e-08,0.0011970401974394,-0.0746034905314445,0.0,0.0,0.0,-0.0191447045654058,60.0,24.586997985839844,0.0,-9.770077014081836e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001123340625781,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001182933410746,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,8.737123425817117e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0001182932537631,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0005611287779174,285.3863525390625,294.1499938964844,300.4731750488281,297.3646240234375,300.84783935546875,300.50811767578125,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893799353113536e-08,0.0011969007318839,-0.0745611041784286,0.0,0.0,0.0,-0.0191366206854581,60.0,24.583446502685547,0.0,-9.767801856241932e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001123340625781,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001182933410746,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,8.737123425817117e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0001182932537631,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0005611287779174,285.3863525390625,294.1499938964844,300.4731750488281,297.3646240234375,300.84783935546875,300.50811767578125,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893799353113536e-08,0.0011969007318839,-0.0745611041784286,0.0,0.0,0.0,-0.0191366206854581,60.0,24.583446502685547,0.0,-9.767801856241932e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001123206602642,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001182792329927,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,8.736080781091005e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0001182791384053,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.000561061897315,285.3941650390625,294.1499938964844,300.42578125,297.37908935546875,300.8391418457031,300.4615173339844,286.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.581371307373047,0.0,-9.765464881184017e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001123206602642,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001182792329927,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,8.736080781091005e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,0.0001182791384053,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.000561061897315,285.3941650390625,294.1499938964844,300.42578125,297.37908935546875,300.8391418457031,300.4615173339844,286.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.0745175778865814,0.0,0.0,0.0,-0.019128318876028,60.0,24.581371307373047,0.0,-9.765464881184017e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0001123072142945,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,0.0001182650739792,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,8.735034498386085e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,0.0001182649793918,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.000560994783882,285.40216064453125,294.1499938964844,300.378173828125,297.3930969238281,300.82965087890625,300.414306640625,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860245748774105e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199872642755,60.0,24.57913589477539,0.0,-9.763120090156009e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0001123072142945,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,0.0001182650739792,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,8.735034498386085e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,0.0001182649793918,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.000560994783882,285.40216064453125,294.1499938964844,300.378173828125,297.3930969238281,300.82965087890625,300.414306640625,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860245748774105e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199872642755,60.0,24.57913589477539,0.0,-9.763120090156009e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0001122941102948,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.0001182512642117,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,8.734015136724338e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0001182511769002,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005609293584711,285.41033935546875,294.1499938964844,300.3305969238281,297.4063720703125,300.8193359375,300.36688232421875,286.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843864186001162e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.575952529907227,0.0,-9.760834274175069e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0001122941102948,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.0001182512642117,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,8.734015136724338e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0001182511769002,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005609293584711,285.41033935546875,294.1499938964844,300.3305969238281,297.4063720703125,300.8193359375,300.36688232421875,286.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843864186001162e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.575952529907227,0.0,-9.760834274175069e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001122877220041,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001182445412268,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,8.733517461223528e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001182444539153,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.000560897460673,285.4144592285156,294.1499938964844,300.30694580078125,297.4126892089844,300.8139343261719,300.3431701660156,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883587946200805e-08,0.0011964056175202,-0.0744105651974678,0.0,0.0,0.0,-0.0191079080104827,60.0,24.57396507263184,0.0,-9.759720853708133e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001122816174756,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001182381092803,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,8.733043068787083e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001182380219688,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0005608670180663,285.41864013671875,294.1499938964844,300.28338623046875,297.418701171875,300.8083190917969,300.3195495605469,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828248233025988e-08,0.0011963404249399,-0.0743907317519187,0.0,0.0,0.0,-0.0191041249781847,60.0,24.571382522583008,0.0,-9.758656460689964e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.000112270390673,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0001182262785732,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,8.73216922627762e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001182261985377,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0005608109640888,285.4271240234375,294.1499938964844,300.2368469238281,297.4298400878906,300.7964782714844,300.272705078125,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.881420613221053e-08,0.0011962202843278,-0.0743542313575744,0.0,0.0,0.0,-0.019097164273262,60.0,24.5643253326416,0.0,-9.756697494367472e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.000112270390673,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0001182262785732,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,8.73216922627762e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001182261985377,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0005608109640888,285.4271240234375,294.1499938964844,300.2368469238281,297.4298400878906,300.7964782714844,300.272705078125,286.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.881420613221053e-08,0.0011962202843278,-0.0743542313575744,0.0,0.0,0.0,-0.019097164273262,60.0,24.5643253326416,0.0,-9.756697494367472e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001122604298871,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0001182157939183,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,8.731394336791709e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001182157066068,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0005607612547464,285.4357604980469,294.1499938964844,300.1911926269531,297.4395751953125,300.783935546875,300.2265014648437,286.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880175031805265e-08,0.0011961137643083,-0.0743218585848808,0.0,0.0,0.0,-0.0190909877419471,60.0,24.554946899414062,0.0,-9.754960927921277e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001122604298871,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0001182157939183,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,8.731394336791709e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001182157066068,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0005607612547464,285.4357604980469,294.1499938964844,300.1911926269531,297.4395751953125,300.783935546875,300.2265014648437,286.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880175031805265e-08,0.0011961137643083,-0.0743218585848808,0.0,0.0,0.0,-0.0190909877419471,60.0,24.554946899414062,0.0,-9.754960927921277e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001122523462981,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001182072810479,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,8.730764966458082e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001182072010124,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0005607209168374,285.44451904296875,294.1499938964844,300.14678955078125,297.4476928710937,300.770751953125,300.18133544921875,286.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791633965852283e-08,0.0011960272677242,-0.0742955654859542,0.0,0.0,0.0,-0.0190859735012054,60.0,24.542272567749023,0.0,-9.753549790048056e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001122523462981,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,0.0001182072810479,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,8.730764966458082e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0001182072010124,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0005607209168374,285.44451904296875,294.1499938964844,300.14678955078125,297.4476928710937,300.770751953125,300.18133544921875,286.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791633965852283e-08,0.0011960272677242,-0.0742955654859542,0.0,0.0,0.0,-0.0190859735012054,60.0,24.542272567749023,0.0,-9.753549790048056e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001122464163927,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001182010310003,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,8.730303670745343e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0001182009509648,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0005606913473457,285.4534606933594,294.1499938964844,300.1038818359375,297.4539794921875,300.75689697265625,300.1374206542969,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784198136122544e-08,0.0011959637049585,-0.0742762386798858,0.0,0.0,0.0,-0.0190822873264551,60.0,24.52598190307617,0.0,-9.752513108196581e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001122464163927,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001182010310003,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,8.730303670745343e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0001182009509648,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0005606913473457,285.4534606933594,294.1499938964844,300.1038818359375,297.4539794921875,300.75689697265625,300.1374206542969,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784198136122544e-08,0.0011959637049585,-0.0742762386798858,0.0,0.0,0.0,-0.0190822873264551,60.0,24.52598190307617,0.0,-9.752513108196581e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001122442481573,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001181987463496,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,8.730134140932932e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001181986590381,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,0.0005606805207207,285.4579772949219,294.1499938964844,300.0830993652344,297.45635986328125,300.7497863769531,300.115966796875,286.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781466099303543e-08,0.0011959404218941,-0.0742691308259964,0.0,0.0,0.0,-0.0190809331834316,60.0,24.516502380371094,0.0,-9.752132257290216e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,0.0001122428948292,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0001181973202619,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,8.730028639547527e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001181972402264,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,0.0005606737686321,285.4625549316406,294.1499938964844,300.06280517578125,297.4582214355469,300.7425231933594,300.094970703125,286.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959546245634,2.877976079673772e-08,0.0011959258699789,-0.0742646977305412,0.0,0.0,0.0,-0.0190800875425338,60.0,24.50577735900879,0.0,-9.751894225473737e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001122426765505,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001181970947072,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,8.730011904845014e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0001181970146717,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0005606727208942,285.4717712402344,294.1499938964844,300.0238037109375,297.4602355957031,300.7275695800781,300.0545959472656,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779449934290824e-08,0.0011959231924265,-0.0742638930678367,0.0,0.0,0.0,-0.0190799329429864,60.0,24.48036003112793,0.0,-9.751850882366853e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001122426765505,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001181970947072,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,8.730011904845014e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0001181970146717,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0005606727208942,285.4717712402344,294.1499938964844,300.0238037109375,297.4602355957031,300.7275695800781,300.0545959472656,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779449934290824e-08,0.0011959231924265,-0.0742638930678367,0.0,0.0,0.0,-0.0190799329429864,60.0,24.48036003112793,0.0,-9.751850882366853e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0001122454123105,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0001181999687105,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,8.730224362807348e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.000118199888675,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0005606864579021,285.48114013671875,294.1499938964844,299.9871826171875,297.4598083496094,300.7121887207031,300.01629638671875,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782814354144648e-08,0.0011959518305957,-0.0742726400494575,0.0,0.0,0.0,-0.0190816018730402,60.0,24.450241088867188,0.0,-9.75232055111519e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0001122454123105,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0001181999687105,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,8.730224362807348e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.000118199888675,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0005606864579021,285.48114013671875,294.1499938964844,299.9871826171875,297.4598083496094,300.7121887207031,300.01629638671875,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782814354144648e-08,0.0011959518305957,-0.0742726400494575,0.0,0.0,0.0,-0.0190816018730402,60.0,24.450241088867188,0.0,-9.75232055111519e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001122519388445,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0001182068372145,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,8.730731497053057e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0001182067644549,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0005607190541923,285.4906616210937,294.1499938964844,299.9532470703125,297.45672607421875,300.6963806152344,299.9804382324219,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.879090565954813e-08,0.0011960209812968,-0.074293665587902,0.0,0.0,0.0,-0.0190856121480464,60.0,24.41440200805664,0.0,-9.753448182436841e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001122519388445,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0001182068372145,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,8.730731497053057e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0001182067644549,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0005607190541923,285.4906616210937,294.1499938964844,299.9532470703125,297.45672607421875,300.6963806152344,299.9804382324219,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.879090565954813e-08,0.0011960209812968,-0.074293665587902,0.0,0.0,0.0,-0.0190856121480464,60.0,24.41440200805664,0.0,-9.753448182436841e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0001122624162235,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0001182178748422,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,8.731546404305845e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0001182177948066,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0005607714410871,285.50030517578125,294.1499938964844,299.9222412109375,297.4508361816406,300.68023681640625,299.94732666015625,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.880392280246724e-08,0.0011961322743445,-0.0743275061249733,0.0,0.0,0.0,-0.0190920643508434,60.0,24.372573852539062,0.0,-9.755263619126708e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0001122624162235,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0001182178748422,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,8.731546404305845e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0001182177948066,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0005607714410871,285.50030517578125,294.1499938964844,299.9222412109375,297.4508361816406,300.68023681640625,299.94732666015625,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.880392280246724e-08,0.0011961322743445,-0.0743275061249733,0.0,0.0,0.0,-0.0190920643508434,60.0,24.372573852539062,0.0,-9.755263619126708e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001122690737247,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,0.0001182248743134,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,8.732062997296453e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001182248015538,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0005608047358691,285.50518798828125,294.1499938964844,299.907958984375,297.44677734375,300.67205810546875,299.9317932128906,286.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962318094447,2.8812191743554653e-08,0.0011962030548602,-0.0743490010499954,0.0,0.0,0.0,-0.019096165895462,60.0,24.349477767944336,0.0,-9.756416829986848e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
