time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001122770481742,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001182332707685,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,8.732683636480942e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.0001182331980089,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0005608445499092,285.5101013183594,294.1499938964844,299.89453125,297.4419250488281,300.6638488769531,299.91705322265625,286.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963166762143,2.882210914378902e-08,0.0011962878052145,-0.0743747726082801,0.0,0.0,0.0,-0.0191010814160108,60.0,24.32455062866211,0.0,-9.757800256693373e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0001122968751587,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0001182541527668,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,8.734225411899388e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001182540800073,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,0.0005609436193481,285.52001953125,294.1499938964844,299.870361328125,297.42974853515625,300.64727783203125,299.89044189453125,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.8846777411217772e-08,0.0011964986333623,-0.0744388923048973,0.0,0.0,0.0,-0.0191133096814155,60.0,24.268857955932617,0.0,-9.761240704619922e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0001122968751587,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0001182541527668,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,8.734225411899388e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,0.0001182540800073,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,0.0005609436193481,285.52001953125,294.1499938964844,299.870361328125,297.42974853515625,300.64727783203125,299.89044189453125,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.8846777411217772e-08,0.0011964986333623,-0.0744388923048973,0.0,0.0,0.0,-0.0191133096814155,60.0,24.268857955932617,0.0,-9.761240704619922e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001123164111049,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.000118274729175,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.73574463184923e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001182746564154,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005610412918031,285.5301208496094,294.1499938964844,299.8500061035156,297.4141540527344,300.630615234375,299.86773681640625,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967353057116,2.8871088630921804e-08,0.0011967064347118,-0.0745020806789398,0.0,0.0,0.0,-0.019125360995531,60.0,24.20592498779297,0.0,-9.764632835640441e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0001123164111049,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.000118274729175,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,8.73574463184923e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001182746564154,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005610412918031,285.5301208496094,294.1499938964844,299.8500061035156,297.4141540527344,300.630615234375,299.86773681640625,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967353057116,2.8871088630921804e-08,0.0011967064347118,-0.0745020806789398,0.0,0.0,0.0,-0.019125360995531,60.0,24.20592498779297,0.0,-9.764632835640441e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001123365727835,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001182959531433,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,8.737311873119324e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001182958803838,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0005611419910565,285.5403137207031,294.1499938964844,299.8334655761719,297.3971862792969,300.6138916015625,299.84783935546875,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969504412263,2.8896169013137296e-08,0.0011969214538112,-0.0745672658085823,0.0,0.0,0.0,-0.0191377978771924,60.0,24.13717460632324,0.0,-9.76813225861406e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001123365727835,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,0.0001182959531433,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,8.737311873119324e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001182958803838,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0005611419910565,285.5403137207031,294.1499938964844,299.8334655761719,297.3971862792969,300.6138916015625,299.84783935546875,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969504412263,2.8896169013137296e-08,0.0011969214538112,-0.0745672658085823,0.0,0.0,0.0,-0.0191377978771924,60.0,24.13717460632324,0.0,-9.76813225861406e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001123300608014,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001182890919153,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,8.736805466469377e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001182890264317,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0005611095111817,285.5506286621094,294.1499938964844,299.8203430175781,297.3810119628906,300.5972900390625,299.8322448730469,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968803592026,2.8888019087958128e-08,0.0011968514882028,-0.0745460838079452,0.0,0.0,0.0,-0.0191337559372186,60.0,24.063739776611328,0.0,-9.766995390236845e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001123300608014,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001182890919153,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,8.736805466469377e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001182890264317,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,0.0005611095111817,285.5506286621094,294.1499938964844,299.8203430175781,297.3810119628906,300.5972900390625,299.8322448730469,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968803592026,2.8888019087958128e-08,0.0011968514882028,-0.0745460838079452,0.0,0.0,0.0,-0.0191337559372186,60.0,24.063739776611328,0.0,-9.766995390236845e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001123217662097,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001182803534902,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,8.736160089028999e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001182802880066,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0005610681255348,285.55584716796875,294.1499938964844,299.81500244140625,297.3731689453125,300.5890197753906,299.825439453125,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967916507273,2.8877661151227585e-08,0.0011967627797275,-0.0745191648602485,0.0,0.0,0.0,-0.0191286206245422,60.0,24.02617835998535,0.0,-9.765550146312309e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0001123067777371,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001182645719381,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,8.734993753023446e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001182644991786,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0005609932704828,285.5610656738281,294.1499938964844,299.8103942871094,297.36553955078125,300.5807800292969,299.8195495605469,286.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966318124905,2.8858959666422386e-08,0.0011966029414907,-0.0744705572724342,0.0,0.0,0.0,-0.0191193502396345,60.0,23.98776626586914,0.0,-9.76294032284386e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001122615431086,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001182169289677,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,8.731475099921227e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0001182168634841,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0005607673083432,285.5716552734375,294.1499938964844,299.80340576171875,297.3507080078125,300.5644836425781,299.8102111816406,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961496202275,2.8802549678630385e-08,0.001196120865643,-0.0743239372968673,0.0,0.0,0.0,-0.0190913863480091,60.0,23.908998489379883,0.0,-9.755072483130789e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001122615431086,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001182169289677,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,8.731475099921227e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0001182168634841,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0005607673083432,285.5716552734375,294.1499938964844,299.80340576171875,297.3507080078125,300.5644836425781,299.8102111816406,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961496202275,2.8802549678630385e-08,0.001196120865643,-0.0743239372968673,0.0,0.0,0.0,-0.0190913863480091,60.0,23.908998489379883,0.0,-9.755072483130789e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0001121990280807,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001181511033792,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,8.726612577447668e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001181510378955,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.00056045508245,285.58233642578125,294.1499938964844,299.799072265625,297.33648681640625,300.5484313964844,299.8038330078125,287.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195483491756,2.8724610245944866e-08,0.0011954547371715,-0.0741213485598564,0.0,0.0,0.0,-0.0190527494996786,60.0,23.82806205749512,0.0,-9.74420615307281e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0001121990280807,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001181511033792,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,8.726612577447668e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001181510378955,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.00056045508245,285.58233642578125,294.1499938964844,299.799072265625,297.33648681640625,300.5484313964844,299.8038330078125,287.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195483491756,2.8724610245944866e-08,0.0011954547371715,-0.0741213485598564,0.0,0.0,0.0,-0.0190527494996786,60.0,23.82806205749512,0.0,-9.74420615307281e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0001121607929235,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0001181108382297,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,8.723638893570751e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001181107727461,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,0.0005602641031146,285.5879211425781,294.1499938964844,299.7978210449219,297.32928466796875,300.5401916503906,299.8014221191406,287.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950756888836,2.86769434865164e-08,0.0011950470507144,-0.0739974454045295,0.0,0.0,0.0,-0.0190291181206703,60.0,23.78524780273437,0.0,-9.737563289036189e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001121198802138,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001180677572847,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,8.720456389710307e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001180676918011,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0005600597942247,285.5931396484375,294.1499938964844,299.7972106933594,297.3227844238281,300.5326843261719,299.7999572753906,287.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194639946334,2.8625944281657212e-08,0.0011946113081648,-0.0738648697733879,0.0,0.0,0.0,-0.0190038383007049,60.0,23.745014190673828,0.0,-9.730458572221325e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.000112024397822,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0001179672108264,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,8.71302981977351e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001179671453428,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0005595828406512,285.6040344238281,294.1499938964844,299.7975158691406,297.3095397949219,300.5173034667969,299.79852294921875,287.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936222435906,2.8506917715276362e-08,0.0011935938382521,-0.0735554546117782,0.0,0.0,0.0,-0.0189448334276676,60.0,23.659862518310547,0.0,-9.713887294537926e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.000112024397822,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0001179672108264,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,8.71302981977351e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001179671453428,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0005595828406512,285.6040344238281,294.1499938964844,299.7975158691406,297.3095397949219,300.5173034667969,299.79852294921875,287.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936222435906,2.8506917715276362e-08,0.0011935938382521,-0.0735554546117782,0.0,0.0,0.0,-0.0189448334276676,60.0,23.659862518310547,0.0,-9.713887294537926e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0001119720109272,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001179120372398,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,8.708955283509567e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001179119717562,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0005593211972154,285.6095275878906,294.1499938964844,299.7984313964844,297.30303955078125,300.5097045898437,299.7985534667969,287.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930636828765,2.844160995607581e-08,0.0011930351611226,-0.0733856707811355,0.0,0.0,0.0,-0.0189124569296836,60.0,23.616680145263672,0.0,-9.704801584575764e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001119153603212,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001178523816633,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,8.704548963578418e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001178523161797,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0005590382497757,285.61505126953125,294.1499938964844,299.7998046875,297.2966613769531,300.50225830078125,299.799072265625,287.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924599530175,2.8370996218995973e-08,0.0011924316640943,-0.0732020884752273,0.0,0.0,0.0,-0.0188774522393941,60.0,23.572917938232425,0.0,-9.694981173424821e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001117915671784,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001177220183308,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,8.694919961271808e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001177219528472,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0005584198515862,285.62615966796875,294.1499938964844,299.8038024902344,297.2841186523437,300.48760986328125,299.8016357421875,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911407345905,2.8216691205784628e-08,0.0011911125620827,-0.0728008970618248,0.0,0.0,0.0,-0.0188009571284055,60.0,23.48395347595215,0.0,-9.67354054637326e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001117915671784,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001177220183308,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,8.694919961271808e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001177219528472,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0005584198515862,285.62615966796875,294.1499938964844,299.8038024902344,297.2841186523437,300.48760986328125,299.8016357421875,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911407345905,2.8216691205784628e-08,0.0011911125620827,-0.0728008970618248,0.0,0.0,0.0,-0.0188009571284055,60.0,23.48395347595215,0.0,-9.67354054637326e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001116556959459,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001175789366243,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,8.684351632837206e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001175788784166,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0005577412084676,285.6373596191406,294.1499938964844,299.80926513671875,297.2718505859375,300.47344970703125,299.8058776855469,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189692877233,2.8047336897429893e-08,0.0011896648211404,-0.0723605379462242,0.0,0.0,0.0,-0.0187170039862394,60.0,23.393291473388672,0.0,-9.650035792674316e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001116556959459,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001175789366243,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,8.684351632837206e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0001175788784166,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0005577412084676,285.6373596191406,294.1499938964844,299.80926513671875,297.2718505859375,300.47344970703125,299.8058776855469,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189692877233,2.8047336897429893e-08,0.0011896648211404,-0.0723605379462242,0.0,0.0,0.0,-0.0187170039862394,60.0,23.393291473388672,0.0,-9.650035792674316e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0001115096602006,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0001174251519842,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,8.672993135405704e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001174250937765,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.000557011750061,285.648681640625,294.1499938964844,299.8159484863281,297.259765625,300.459716796875,299.8114318847656,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.786531716481022e-08,0.0011881088139489,-0.0718872025609016,0.0,0.0,0.0,-0.01862677000463,60.0,23.30110549926757,0.0,-9.624805130670212e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0001115096602006,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0001174251519842,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,8.672993135405704e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001174250937765,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.000557011750061,285.648681640625,294.1499938964844,299.8159484863281,297.259765625,300.459716796875,299.8114318847656,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.786531716481022e-08,0.0011881088139489,-0.0718872025609016,0.0,0.0,0.0,-0.01862677000463,60.0,23.30110549926757,0.0,-9.624805130670212e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.000111353561806,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001172607735497,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,8.660851744934916e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001172607153421,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0005562320584431,285.6600646972656,294.1499938964844,299.8236083984375,297.247802734375,300.4465026855469,299.81817626953125,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864731786772,2.7670759905618083e-08,0.0011864454718306,-0.0713812038302421,0.0,0.0,0.0,-0.0185303203761577,60.0,23.207275390625,0.0,-9.59787271881396e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.000111353561806,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001172607735497,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,8.660851744934916e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0001172607153421,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0005562320584431,285.6600646972656,294.1499938964844,299.8236083984375,297.247802734375,300.4465026855469,299.81817626953125,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864731786772,2.7670759905618083e-08,0.0011864454718306,-0.0713812038302421,0.0,0.0,0.0,-0.0185303203761577,60.0,23.207275390625,0.0,-9.59787271881396e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001112729514716,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001171758849523,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,8.654582052258775e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001171758267446,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0005558293778449,285.6658020019531,294.1499938964844,299.8277282714844,297.2418518066406,300.4400329589844,299.8218688964844,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856139171868,2.7570285610067926e-08,0.0011855863267555,-0.0711198821663856,0.0,0.0,0.0,-0.0184805113822221,60.0,23.15995216369629,0.0,-9.583978766158908e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001111901656258,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0001170887117041,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,8.648143557365984e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001170886534964,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0005554159288294,285.6715393066406,294.1499938964844,299.8320007324219,297.23590087890625,300.4336853027344,299.8257751464844,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847318382933,2.7467109475765028e-08,0.0011847043642774,-0.0708515048027038,0.0,0.0,0.0,-0.0184293631464242,60.0,23.112194061279297,0.0,-9.569722436708616e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001110233788494,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0001169130700873,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,8.635170524939895e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001169130118796,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0005545828025788,285.68310546875,294.1499938964844,299.84088134765625,297.2239990234375,300.4213256835937,299.8340759277344,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829544091597,2.725922776392053e-08,0.0011829271679744,-0.0703107416629791,0.0,0.0,0.0,-0.0183263104408979,60.0,23.01607131958008,0.0,-9.541029299953153e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001110233788494,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0001169130700873,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,8.635170524939895e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001169130118796,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0005545828025788,285.68310546875,294.1499938964844,299.84088134765625,297.2239990234375,300.4213256835937,299.8340759277344,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829544091597,2.725922776392053e-08,0.0011829271679744,-0.0703107416629791,0.0,0.0,0.0,-0.0183263104408979,60.0,23.01607131958008,0.0,-9.541029299953153e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0001108631040551,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001167442896985,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,8.622704626759514e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001167442314908,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.0005537822144106,285.6947631835937,294.1499938964844,299.8500061035156,297.2120056152344,300.409423828125,299.8428039550781,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812460143119,2.7059467555545783e-08,0.0011812188895419,-0.0697910487651825,0.0,0.0,0.0,-0.0182272810488939,60.0,22.919864654541016,0.0,-9.513497900570657e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0001108631040551,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001167442896985,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,8.622704626759514e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001167442314908,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.0005537822144106,285.6947631835937,294.1499938964844,299.8500061035156,297.2120056152344,300.409423828125,299.8428039550781,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812460143119,2.7059467555545783e-08,0.0011812188895419,-0.0697910487651825,0.0,0.0,0.0,-0.0182272810488939,60.0,22.919864654541016,0.0,-9.513497900570657e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001107823773054,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001166592846857,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,8.616425475338474e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.000116659226478,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0005533790099434,285.7017822265625,294.1499938964844,299.8554992675781,297.20477294921875,300.4024963378906,299.8481750488281,287.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803860543295,2.695885115144847e-08,0.0011803590459749,-0.0695292651653289,0.0,0.0,0.0,-0.0181774031370878,60.0,22.86370277404785,0.0,-9.499645869937012e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0001107329371734,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.000116607217933,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,8.612580131739378e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.0001166071597253,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0005531320348381,285.7064819335937,294.1499938964844,299.859130859375,297.1999206542969,300.3979797363281,299.85174560546875,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798589257523,2.6897227556332843e-08,0.0011798320338129,-0.0693689286708831,0.0,0.0,0.0,-0.0181468538939952,60.0,22.82695960998535,0.0,-9.491166963471188e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001106162162614,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001164842979051,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,8.6035011918284e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001164842469734,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0005525490269064,285.7182922363281,294.1499938964844,299.8680114746094,297.1876220703125,300.38702392578125,299.8605651855469,287.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786152608692,2.6751742154829123e-08,0.0011785884853452,-0.0689903646707534,0.0,0.0,0.0,-0.018074732273817,60.0,22.73645782470703,0.0,-9.471164474916804e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001106162162614,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001164842979051,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,8.6035011918284e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001164842469734,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0005525490269064,285.7182922363281,294.1499938964844,299.8680114746094,297.1876220703125,300.38702392578125,299.8605651855469,287.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786152608692,2.6751742154829123e-08,0.0011785884853452,-0.0689903646707534,0.0,0.0,0.0,-0.018074732273817,60.0,22.73645782470703,0.0,-9.471164474916804e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
