time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001105602714233,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001164253917522,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.599150169175118e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001164253408205,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0005522695719264,285.7242431640625,294.1499938964844,299.8722839355469,297.181396484375,300.3816833496094,299.8649597167969,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780187487602,2.6682018372525818e-08,0.0011779920896515,-0.0688089281320571,0.0,0.0,0.0,-0.0180401653051376,60.0,22.6919059753418,0.0,-9.461585648296025e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001105020855902,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001163641136372,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,8.594623795943335e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0001163640627055,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0005519789410755,285.7301940917969,294.1499938964844,299.8764038085937,297.17510986328125,300.37646484375,299.8692321777344,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773988371714,2.6609487946416266e-08,0.0011773721780627,-0.0686201825737953,0.0,0.0,0.0,-0.018004210665822,60.0,22.647180557250977,0.0,-9.451625970768873e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,0.0001103769245673,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.000116232316941,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,8.584889292251319e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001162322587333,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005513537907972,285.7421875,294.1499938964844,299.8840637207031,297.1622619628906,300.3663024902344,299.877197265625,287.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760650668293,2.645349184149381e-08,0.0011760386405512,-0.0682142078876495,0.0,0.0,0.0,-0.0179268792271614,60.0,22.55640983581543,0.0,-9.430223713025045e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,0.0001103769245673,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.000116232316941,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,8.584889292251319e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001162322587333,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005513537907972,285.7421875,294.1499938964844,299.8840637207031,297.1622619628906,300.3663024902344,299.877197265625,287.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760650668293,2.645349184149381e-08,0.0011760386405512,-0.0682142078876495,0.0,0.0,0.0,-0.0179268792271614,60.0,22.55640983581543,0.0,-9.430223713025045e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001102428141166,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001160910833277,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,8.574457751819864e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.000116091032396,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0005506838788278,285.75421142578125,294.1499938964844,299.8907470703125,297.1490783691406,300.3564758300781,299.88458251953125,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746361851692,2.6286340215619933e-08,0.0011746098753064,-0.0677791684865951,0.0,0.0,0.0,-0.0178440175950527,60.0,22.464231491088867,0.0,-9.407317946852345e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001102428141166,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001160910833277,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,8.574457751819864e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.000116091032396,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,0.0005506838788278,285.75421142578125,294.1499938964844,299.8907470703125,297.1490783691406,300.3564758300781,299.88458251953125,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746361851692,2.6286340215619933e-08,0.0011746098753064,-0.0677791684865951,0.0,0.0,0.0,-0.0178440175950527,60.0,22.464231491088867,0.0,-9.407317946852345e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001100946756196,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0001159350867965,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,8.562935545342043e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001159350358648,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0005499439430423,285.7663269042969,294.1499938964844,299.8962097167969,297.13543701171875,300.34698486328125,299.8908996582031,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730573605746,2.6101707462089507e-08,0.0011730311671271,-0.0672985836863517,0.0,0.0,0.0,-0.0177524872124195,60.0,22.369123458862305,0.0,-9.382048915540508e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001100946756196,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0001159350867965,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,8.562935545342043e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001159350358648,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0005499439430423,285.7663269042969,294.1499938964844,299.8962097167969,297.13543701171875,300.34698486328125,299.8908996582031,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730573605746,2.6101707462089507e-08,0.0011730311671271,-0.0672985836863517,0.0,0.0,0.0,-0.0177524872124195,60.0,22.369123458862305,0.0,-9.382048915540508e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001099388464353,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001157709921244,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,8.550815255148336e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001157709411927,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0005491655319929,285.7785339355469,294.1499938964844,299.90020751953125,297.1213684082031,300.3377990722656,299.89569091796875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171396812424,2.59074948161242e-08,0.0011713708518072,-0.0667930170893669,0.0,0.0,0.0,-0.0176562089473009,60.0,22.271459579467773,0.0,-9.355505170560718e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001099388464353,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001157709921244,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,8.550815255148336e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001157709411927,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0005491655319929,285.7785339355469,294.1499938964844,299.90020751953125,297.1213684082031,300.3377990722656,299.89569091796875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171396812424,2.59074948161242e-08,0.0011713708518072,-0.0667930170893669,0.0,0.0,0.0,-0.0176562089473009,60.0,22.271459579467773,0.0,-9.355505170560718e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0001098578941309,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.000115685747005,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,8.544519369024783e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.0001156856960733,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0005487612215802,285.78466796875,294.1499938964844,299.90155029296875,297.1141357421875,300.33331298828125,299.89776611328125,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705342913046,2.58066084057873e-08,0.0011705085635185,-0.0665303692221641,0.0,0.0,0.0,-0.017606196925044,60.0,22.22187805175781,0.0,-9.341731299628009e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0001097778513212,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.000115601455036,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,8.538293332094327e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001156014041043,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0005483613931573,285.7908020019531,294.1499938964844,299.9024658203125,297.10675048828125,300.328857421875,299.8993530273437,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696811998263,2.5706846429329744e-08,0.0011696554720401,-0.0662706419825553,0.0,0.0,0.0,-0.0175567399710416,60.0,22.17180061340332,0.0,-9.328120853524524e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001096231208066,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001154385172412,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,8.526258898200467e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001154384663095,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0005475885118357,285.8031311035156,294.1499938964844,299.9028015136719,297.091552734375,300.32012939453125,299.9012145996094,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680321767926,2.5514003354487613e-08,0.0011680066818371,-0.0657685399055481,0.0,0.0,0.0,-0.0174611415714025,60.0,22.07101821899414,0.0,-9.301840719899701e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001096231208066,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001154385172412,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,8.526258898200467e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001154384663095,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0005475885118357,285.8031311035156,294.1499938964844,299.9028015136719,297.091552734375,300.32012939453125,299.9012145996094,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680321767926,2.5514003354487613e-08,0.0011680066818371,-0.0657685399055481,0.0,0.0,0.0,-0.0174611415714025,60.0,22.07101821899414,0.0,-9.301840719899701e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001094797262339,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001152875120169,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,8.515105582773685e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001152874610852,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0005468722665682,285.8155212402344,294.1499938964844,299.90093994140625,297.0757141113281,300.3115234375,299.9010925292969,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665039928629,2.533529119830291e-08,0.0011664786143228,-0.0653031840920448,0.0,0.0,0.0,-0.0173725467175245,60.0,21.97010612487793,0.0,-9.277518131511897e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,0.0001094797262339,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001152875120169,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,8.515105582773685e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001152874610852,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0005468722665682,285.8155212402344,294.1499938964844,299.90093994140625,297.0757141113281,300.3115234375,299.9010925292969,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665039928629,2.533529119830291e-08,0.0011664786143228,-0.0653031840920448,0.0,0.0,0.0,-0.0173725467175245,60.0,21.97010612487793,0.0,-9.277518131511897e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0001093916871468,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0001151948090409,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,8.508258179062977e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001151947581092,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.00054643250769,285.823974609375,294.1499938964844,299.8982849121094,297.0645446777344,300.3057556152344,299.8998718261719,287.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655659181997,2.5225569189046844e-08,0.0011655406560748,-0.0650174543261528,0.0,0.0,0.0,-0.0173181537538766,60.0,21.90189743041992,0.0,-9.262601707860085e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001093563259928,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001151575706899,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,8.505507867084816e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0001151575197582,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,0.0005462559056468,285.8279724121094,294.1499938964844,299.8966064453125,297.0592041015625,300.3030700683594,299.8987731933594,287.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651888489723,2.518149599950448e-08,0.0011651637032628,-0.0649026781320571,0.0,0.0,0.0,-0.0172963049262762,60.0,21.87022399902344,0.0,-9.2566132536831e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001092600432457,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001150561729446,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,8.498018723912537e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001150561292888,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0005457749357447,285.8404846191406,294.1499938964844,299.8895874023437,297.0419311523437,300.29461669921875,299.8939819335937,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641626479104,2.5061488884148275e-08,0.0011641376186162,-0.0645901411771774,0.0,0.0,0.0,-0.0172368120402097,60.0,21.77249526977539,0.0,-9.240316956038441e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001092600432457,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001150561729446,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,8.498018723912537e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001150561292888,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0005457749357447,285.8404846191406,294.1499938964844,299.8895874023437,297.0419311523437,300.29461669921875,299.8939819335937,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641626479104,2.5061488884148275e-08,0.0011641376186162,-0.0645901411771774,0.0,0.0,0.0,-0.0172368120402097,60.0,21.77249526977539,0.0,-9.240316956038441e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001092241727747,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001150184034486,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,8.495229121763259e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001150183525169,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0005455957725644,285.8467712402344,294.1499938964844,299.885009765625,297.0329895019531,300.2904052734375,299.8905029296875,287.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637809220701,2.501677798250057e-08,0.0011637558927759,-0.0644736960530281,0.0,0.0,0.0,-0.0172146502882242,60.0,21.72480201721192,0.0,-9.23424892107505e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0001091969388653,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001149897216237,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,8.493110362906009e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0001149896779679,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0005454597412608,285.8530578613281,294.1499938964844,299.8796691894531,297.0238647460937,300.2861633300781,299.8863525390625,287.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634906986728,2.49828300269428e-08,0.0011634656693786,-0.0643852800130844,0.0,0.0,0.0,-0.0171978212893009,60.0,21.67798614501953,0.0,-9.229643183061853e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.000109170563519,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001149619420175,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,8.491058542858809e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001149618983617,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0005453280173242,285.86572265625,294.1499938964844,299.8665466308594,297.00494384765625,300.27764892578125,299.8760070800781,287.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632085079327,2.49499318982771e-08,0.0011631835950538,-0.0642995908856391,0.0,0.0,0.0,-0.0171815082430839,60.0,21.587003707885746,0.0,-9.22518097468128e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.000109170563519,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001149619420175,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,8.491058542858809e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001149618983617,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0005453280173242,285.86572265625,294.1499938964844,299.8665466308594,297.00494384765625,300.27764892578125,299.8760070800781,287.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632085079327,2.49499318982771e-08,0.0011631835950538,-0.0642995908856391,0.0,0.0,0.0,-0.0171815082430839,60.0,21.587003707885746,0.0,-9.22518097468128e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001091860613087,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001149782619904,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,8.49226416903548e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001149782183347,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0005454054335132,285.8784484863281,294.1499938964844,299.8500061035156,296.9851379394531,300.2689514160156,299.8623962402344,287.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633733520284,2.4969224909909823e-08,0.0011633484391495,-0.0643498450517654,0.0,0.0,0.0,-0.0171910710632801,60.0,21.500431060791016,0.0,-9.227797903577085e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001091860613087,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001149782619904,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,8.49226416903548e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001149782183347,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0005454054335132,285.8784484863281,294.1499938964844,299.8500061035156,296.9851379394531,300.2689514160156,299.8623962402344,287.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633733520284,2.4969224909909823e-08,0.0011633484391495,-0.0643498450517654,0.0,0.0,0.0,-0.0171910710632801,60.0,21.500431060791016,0.0,-9.227797903577085e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001092477396014,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.000115043214464,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,8.49706120789051e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001150431708083,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0005457135848701,285.8912658691406,294.1499938964844,299.830078125,296.96337890625,300.2600402832031,299.8454284667969,287.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640300508588,2.5046061224998084e-08,0.0011640050215646,-0.0645499601960182,0.0,0.0,0.0,-0.0172291602939367,60.0,21.41803932189941,0.0,-9.238222986596156e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001092477396014,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.000115043214464,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,8.49706120789051e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001150431708083,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0005457135848701,285.8912658691406,294.1499938964844,299.830078125,296.96337890625,300.2600402832031,299.8454284667969,287.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640300508588,2.5046061224998084e-08,0.0011640050215646,-0.0645499601960182,0.0,0.0,0.0,-0.0172291602939367,60.0,21.41803932189941,0.0,-9.238222986596156e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001093629762181,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001151645628851,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,8.506023732479662e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0001151645192294,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0005462892004288,285.9041442871094,294.1499938964844,299.80712890625,296.9388427734375,300.2508239746094,299.8251342773437,287.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652577668428,2.5189640595613128e-08,0.0011652326211333,-0.0649238899350166,0.0,0.0,0.0,-0.0173003375530242,60.0,21.338743209838867,0.0,-9.25771956872268e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001093629762181,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0001151645628851,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,8.506023732479662e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0001151645192294,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0005462892004288,285.9041442871094,294.1499938964844,299.80712890625,296.9388427734375,300.2508239746094,299.8251342773437,287.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652577668428,2.5189640595613128e-08,0.0011652326211333,-0.0649238899350166,0.0,0.0,0.0,-0.0173003375530242,60.0,21.338743209838867,0.0,-9.25771956872268e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001094399485737,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.000115245617053,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,8.512010390404612e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0001152455733972,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0005466737202368,285.91064453125,294.1499938964844,299.7945861816406,296.92559814453125,300.24609375,299.813720703125,287.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166078262031,2.5285544325015508e-08,0.0011660529999062,-0.0651736408472061,0.0,0.0,0.0,-0.0173478834331035,60.0,21.30006980895996,0.0,-9.270753764667461e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.000109526576125,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001153368357336,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,8.518747927155346e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0001153367920778,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.000547106435988,285.9171447753906,294.1499938964844,299.7813415527344,296.9117431640625,300.2412414550781,299.8016357421875,287.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670015519484,2.5393482872004824e-08,0.001166976056993,-0.065454714000225,0.0,0.0,0.0,-0.0174013935029506,60.0,21.2618350982666,0.0,-9.285434998673736e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001097278873203,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001155488280346,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.534405060345307e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001155487843789,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.000548112031538,285.9302062988281,294.1499938964844,299.7529296875,296.8822937011719,300.2312927246094,299.775634765625,287.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691449908539,2.564432044493969e-08,0.0011691193794831,-0.0661078467965126,0.0,0.0,0.0,-0.0175257362425327,60.0,21.186283111572266,0.0,-9.31959647232361e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001097278873203,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001155488280346,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.534405060345307e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001155487843789,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.000548112031538,285.9302062988281,294.1499938964844,299.7529296875,296.8822937011719,300.2312927246094,299.775634765625,287.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691449908539,2.564432044493969e-08,0.0011691193794831,-0.0661078467965126,0.0,0.0,0.0,-0.0175257362425327,60.0,21.186283111572266,0.0,-9.31959647232361e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001099679793696,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001158016530098,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,8.553078805562109e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.000115801609354,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0005493114003911,285.9433898925781,294.1499938964844,299.7220764160156,296.85064697265625,300.22088623046875,299.7467041015625,287.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717032175511,2.5943490911117812e-08,0.0011716772569343,-0.066886730492115,0.0,0.0,0.0,-0.017674047499895,60.0,21.111888885498047,0.0,-9.360422126292178e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001099679793696,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0001158016530098,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,8.553078805562109e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.000115801609354,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0005493114003911,285.9433898925781,294.1499938964844,299.7220764160156,296.85064697265625,300.22088623046875,299.7467041015625,287.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717032175511,2.5943490911117812e-08,0.0011716772569343,-0.066886730492115,0.0,0.0,0.0,-0.017674047499895,60.0,21.111888885498047,0.0,-9.360422126292178e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001101682064472,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001160125029855,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,8.568651537643746e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001160124593297,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0005503115826286,285.9534606933594,294.1499938964844,299.6971435546875,296.8252868652344,300.212646484375,299.72320556640625,287.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738364119082,2.619298555828209e-08,0.0011738102184608,-0.067536175251007,0.0,0.0,0.0,-0.0177977308630943,60.0,21.05576705932617,0.0,-9.394536704121492e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.0001102348905988,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001160827232524,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,8.573838567826897e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001160826795967,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,0.0005506446468643,285.9566650390625,294.1499938964844,299.68902587890625,296.8170471191406,300.2099914550781,299.7154235839844,287.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.627607997851556e-08,0.0011745204683393,-0.0677524656057357,0.0,0.0,0.0,-0.0178389213979244,60.0,21.037940979003903,0.0,-9.405913203863749e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001105234769056,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,0.0001163866181741,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,8.59628344187513e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001163865745184,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0005520862177945,285.97003173828125,294.1499938964844,299.6539001464844,296.7817077636719,300.1985168457031,299.6817626953125,287.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776215396821,2.6635680328013226e-08,0.0011775948805734,-0.0686883479356765,0.0,0.0,0.0,-0.0180171895772218,60.0,20.963455200195312,0.0,-9.455222027554556e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
