time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001105234769056,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84332275390625,0.0,0.0,0.0001163866181741,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,8.59628344187513e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001163865745184,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0005520862177945,285.97003173828125,294.1499938964844,299.6539001464844,296.7817077636719,300.1985168457031,299.6817626953125,287.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776215396821,2.6635680328013226e-08,0.0011775948805734,-0.0686883479356765,0.0,0.0,0.0,-0.0180171895772218,60.0,20.963455200195312,0.0,-9.455222027554556e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0001106737545342,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001165448629762,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,8.607971540186554e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001165448265965,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0005528369219973,285.9767761230469,294.1499938964844,299.6356506347656,296.7634582519531,300.19256591796875,299.6640930175781,287.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792227160185,2.682293853695228e-08,0.0011791958240792,-0.0691756308078765,0.0,0.0,0.0,-0.0181100200861692,60.0,20.925859451293945,0.0,-9.480950780016428e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0001108257347368,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001167049122159,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,8.619792788522318e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0001167048758361,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0005535961245186,285.9835205078125,294.1499938964844,299.6169738769531,296.74481201171875,300.1864624023437,299.6459655761719,287.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808421695604,2.7012326597741776e-08,0.0011808151612058,-0.0696684047579765,0.0,0.0,0.0,-0.0182039067149162,60.0,20.887847900390625,0.0,-9.507007092679488e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001111322417273,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001170276809716,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,8.643631736049429e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001170276373159,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0005551272188313,285.9971008300781,294.1499938964844,299.57843017578125,296.7065734863281,300.17388916015625,299.60858154296875,287.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841075029224,2.7394262858138063e-08,0.0011840800289064,-0.0706620216369628,0.0,0.0,0.0,-0.0183932445943355,60.0,20.810346603393555,0.0,-9.559662572655725e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001111322417273,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001170276809716,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,8.643631736049429e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0001170276373159,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0005551272188313,285.9971008300781,294.1499938964844,299.57843017578125,296.7065734863281,300.17388916015625,299.60858154296875,287.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841075029224,2.7394262858138063e-08,0.0011840800289064,-0.0706620216369628,0.0,0.0,0.0,-0.0183932445943355,60.0,20.810346603393555,0.0,-9.559662572655725e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001114395417971,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001173512719105,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,8.66753252921626e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0001173512355308,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0005566622130572,286.0107727050781,294.1499938964844,299.5384521484375,296.6672058105469,300.16070556640625,299.5694885253906,287.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873815674334,2.777718322022337e-08,0.0011873537441715,-0.0716579928994178,0.0,0.0,0.0,-0.0185830704867839,60.0,20.73004531860352,0.0,-9.61260013809806e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001114395417971,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001173512719105,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,8.66753252921626e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0001173512355308,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0005566622130572,286.0107727050781,294.1499938964844,299.5384521484375,296.6672058105469,300.16070556640625,299.5694885253906,287.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873815674334,2.777718322022337e-08,0.0011873537441715,-0.0716579928994178,0.0,0.0,0.0,-0.0185830704867839,60.0,20.73004531860352,0.0,-9.61260013809806e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001117422070819,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001176699952338,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,8.691073162481189e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.000117669958854,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0005581740988418,286.0245361328125,294.1499938964844,299.49725341796875,296.6268615722656,300.1469116210937,299.52899169921875,287.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906063882634,2.8154341080721682e-08,0.0011905782157555,-0.0726387798786163,0.0,0.0,0.0,-0.0187700409442186,60.0,20.64679336547852,0.0,-9.664884004223496e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001117422070819,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001176699952338,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,8.691073162481189e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.000117669958854,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0005581740988418,286.0245361328125,294.1499938964844,299.49725341796875,296.6268615722656,300.1469116210937,299.52899169921875,287.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906063882634,2.8154341080721682e-08,0.0011905782157555,-0.0726387798786163,0.0,0.0,0.0,-0.0187700409442186,60.0,20.64679336547852,0.0,-9.664884004223496e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001120375018217,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001179809551103,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.71404045028612e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001179809187306,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0005596491973847,286.03839111328125,294.1499938964844,299.4550476074219,296.5858154296875,300.1324768066406,299.4872741699219,287.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937525123357,2.8522306294576083e-08,0.0011937239905819,-0.0735954567790031,0.0,0.0,0.0,-0.0189524553716182,60.0,20.560321807861328,0.0,-9.716029580886244e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,0.0001120375018217,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001179809551103,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.71404045028612e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001179809187306,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0005596491973847,286.03839111328125,294.1499938964844,299.4550476074219,296.5858154296875,300.1324768066406,299.4872741699219,287.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937525123357,2.8522306294576083e-08,0.0011937239905819,-0.0735954567790031,0.0,0.0,0.0,-0.0189524553716182,60.0,20.560321807861328,0.0,-9.716029580886244e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001121815075748,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001181326006189,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,8.725241059437394e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0001181325569632,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0005603685276582,286.0453796386719,294.1499938964844,299.43359375,296.5650939941406,300.1249694824219,299.4659729003906,287.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952866334468,2.8701752086135457e-08,0.0011952579952776,-0.0740619301795959,0.0,0.0,0.0,-0.0190414115786552,60.0,20.51572608947754,0.0,-9.741020789988397e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001123242109315,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001182828782475,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,8.73633980518207e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001182828345918,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0005610813968814,286.0523681640625,294.1499938964844,299.4119873046875,296.54425048828125,300.1173095703125,299.4444885253906,287.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968070175498,2.8879583169327816e-08,0.0011967780301347,-0.0745241567492485,0.0,0.0,0.0,-0.019129566848278,60.0,20.47052955627441,0.0,-9.765818020923689e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001126075803767,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001185812725452,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,8.758379408391193e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001185812361654,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0005624968907795,286.06640625,294.1499938964844,299.36834716796875,296.5023193359375,300.1016540527344,299.4010925292969,287.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998262489214,2.9232689158220644e-08,0.0011997970286756,-0.075441837310791,0.0,0.0,0.0,-0.0193046145141124,60.0,20.378910064697266,0.0,-9.815150292524777e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001126075803767,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001185812725452,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,8.758379408391193e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001185812361654,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0005624968907795,286.06640625,294.1499938964844,299.36834716796875,296.5023193359375,300.1016540527344,299.4010925292969,287.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998262489214,2.9232689158220644e-08,0.0011997970286756,-0.075441837310791,0.0,0.0,0.0,-0.0193046145141124,60.0,20.378910064697266,0.0,-9.815150292524777e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001128923395299,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0001188811365864,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,8.780527423368767e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001188811002066,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0005639193113893,286.0805358886719,294.1499938964844,299.32427978515625,296.4602966308594,300.0853576660156,299.3570861816406,287.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028601486235,2.958753420045923e-08,0.0012028305791318,-0.0763638466596603,0.0,0.0,0.0,-0.0194805245846509,60.0,20.28568458557129,0.0,-9.864851335805724e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001128923395299,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0001188811365864,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,8.780527423368767e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001188811002066,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0005639193113893,286.0805358886719,294.1499938964844,299.32427978515625,296.4602966308594,300.0853576660156,299.3570861816406,287.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028601486235,2.958753420045923e-08,0.0012028305791318,-0.0763638466596603,0.0,0.0,0.0,-0.0194805245846509,60.0,20.28568458557129,0.0,-9.864851335805724e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001131420940509,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001191441406263,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,8.799952775007114e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001191441042465,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0005651669343933,286.09246826171875,294.1499938964844,299.2870788574219,296.425048828125,300.0713195800781,299.31982421875,287.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055210536345,2.989876435322003e-08,0.0012054911348968,-0.0771723687648773,0.0,0.0,0.0,-0.019634811207652,60.0,20.20727157592773,0.0,-9.908545450798557e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001131914686993,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001191961346194,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,8.80379302543588e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001191960982396,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005654135602526,286.0947265625,294.1499938964844,299.27996826171875,296.4183349609375,300.068603515625,299.3127136230469,287.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060471344739,2.99602902487095e-08,0.0012060170993208,-0.0773321837186813,0.0,0.0,0.0,-0.0196653101593256,60.0,20.192428588867188,0.0,-9.917194887520965e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001135178899858,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.000119539865409,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,8.82918102433905e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001195398290292,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0005670441314578,286.1090393066406,294.1499938964844,299.23565673828125,296.3766784667969,300.0512390136719,299.26806640625,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095248093828,3.036705464865008e-08,0.0012094944249838,-0.0783886387944221,0.0,0.0,0.0,-0.0198669582605361,60.0,20.10197830200196,0.0,-9.974472447993321e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001135178899858,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.000119539865409,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,8.82918102433905e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001195398290292,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0005670441314578,286.1090393066406,294.1499938964844,299.23565673828125,296.3766784667969,300.0512390136719,299.26806640625,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095248093828,3.036705464865008e-08,0.0012094944249838,-0.0783886387944221,0.0,0.0,0.0,-0.0198669582605361,60.0,20.10197830200196,0.0,-9.974472447993321e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001136891951318,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001197202655021,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,8.842504757922143e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001197202291223,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0005678998422808,286.1162109375,294.1499938964844,299.21356201171875,296.35601806640625,300.0423278808594,299.2457275390625,287.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113502016291,3.0580533660895526e-08,0.0012113197008147,-0.0789429768919944,0.0,0.0,0.0,-0.01997278816998,60.0,20.058225631713867,0.0,-1.0004598749446816e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0001138576626544,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001198976679006,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,8.855607302393764e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0001198976315208,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0005687413504347,286.1234130859375,294.1499938964844,299.1915588378906,296.3354797363281,300.0332336425781,299.2234191894531,287.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131448602303,3.0790467064889526e-08,0.0012131141265854,-0.0794880390167236,0.0,0.0,0.0,-0.0200768560171127,60.0,20.01497268676757,0.0,-1.003426888246395e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001141901084338,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001202477506012,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,8.881464600563049e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001202477142214,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0005704020150005,286.13787841796875,294.1499938964844,299.1478271484375,296.2950134277344,300.0145874023437,299.1790466308594,287.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166870292276,3.120475255968813e-08,0.0012166558299213,-0.080563485622406,0.0,0.0,0.0,-0.0202822312712669,60.0,19.929033279418945,0.0,-1.0092949054296697e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001141901084338,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001202477506012,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,8.881464600563049e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001202477142214,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0005704020150005,286.13787841796875,294.1499938964844,299.1478271484375,296.2950134277344,300.0145874023437,299.1790466308594,287.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166870292276,3.120475255968813e-08,0.0012166558299213,-0.080563485622406,0.0,0.0,0.0,-0.0202822312712669,60.0,19.929033279418945,0.0,-1.0092949054296697e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001145132628153,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001205880471388,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,8.906598668545485e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.000120588010759,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0005720162880606,286.1524658203125,294.1499938964844,299.10467529296875,296.2554016113281,299.995361328125,299.1351318359375,287.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201300123706,3.1607456207893854e-08,0.0012200984638184,-0.0816086009144783,0.0,0.0,0.0,-0.0204818658530712,60.0,19.843652725219727,0.0,-1.0150152007781801e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001145132628153,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001205880471388,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,8.906598668545485e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.000120588010759,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0005720162880606,286.1524658203125,294.1499938964844,299.10467529296875,296.2554016113281,299.995361328125,299.1351318359375,287.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201300123706,3.1607456207893854e-08,0.0012200984638184,-0.0816086009144783,0.0,0.0,0.0,-0.0204818658530712,60.0,19.843652725219727,0.0,-1.0150152007781801e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001148253431892,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001209166803164,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,8.9308712631464e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001209166512126,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0005735752056352,286.1671447753906,294.1499938964844,299.0623474121094,296.2168884277344,299.9755249023437,299.0919189453125,287.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234551832079,3.19963611161711e-08,0.0012234231689944,-0.0826176553964614,0.0,0.0,0.0,-0.0206746589392423,60.0,19.758846282958984,0.0,-1.02055487616326e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001148253431892,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0001209166803164,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,8.9308712631464e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001209166512126,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0005735752056352,286.1671447753906,294.1499938964844,299.0623474121094,296.2168884277344,299.9755249023437,299.0919189453125,287.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234551832079,3.19963611161711e-08,0.0012234231689944,-0.0826176553964614,0.0,0.0,0.0,-0.0206746589392423,60.0,19.758846282958984,0.0,-1.02055487616326e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001151242686319,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001212314600707,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,8.954120858106762e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001212314236909,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005750684067606,286.181884765625,294.1499938964844,299.0209655761719,296.1796875,299.9551696777344,299.04962158203125,287.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266399571672,3.236887025082069e-08,0.0012266075937077,-0.0835839360952377,0.0,0.0,0.0,-0.0208593215793371,60.0,19.674755096435547,0.0,-1.0258749938429901e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001151242686319,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001212314600707,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,8.954120858106762e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001212314236909,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005750684067606,286.181884765625,294.1499938964844,299.0209655761719,296.1796875,299.9551696777344,299.04962158203125,287.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266399571672,3.236887025082069e-08,0.0012266075937077,-0.0835839360952377,0.0,0.0,0.0,-0.0208593215793371,60.0,19.674755096435547,0.0,-1.0258749938429901e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0001152680342784,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001213828581967,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,8.965302549768239e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0001213828218169,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.000575786572881,286.1893005371094,294.1499938964844,299.000732421875,296.16162109375,299.9447631835937,299.0289001464844,287.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281715171411,3.254803004892892e-08,0.0012281390372663,-0.0840485915541648,0.0,0.0,0.0,-0.0209481362253427,60.0,19.63308906555176,0.0,-1.0284387030878861e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001154075725935,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,0.0001215297888847,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,8.976155368145555e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0001215297597809,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005764835514128,286.1967468261719,294.1499938964844,298.9808044433594,296.1439819335937,299.9342346191406,299.0085144042969,287.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296581408008,3.2721914067224134e-08,0.0012296254280954,-0.0844995155930519,0.0,0.0,0.0,-0.0210343357175588,60.0,19.591703414916992,0.0,-1.0309299369737348e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001156749931396,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001218113975482,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,8.99695442058146e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0001218113611685,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0005778193590231,286.211669921875,294.1499938964844,298.9420471191406,296.1099548339844,299.9128723144531,298.96856689453125,287.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325076386332,3.3055165715722985e-08,0.0012324745766818,-0.0853635743260383,0.0,0.0,0.0,-0.0211995411664247,60.0,19.509700775146484,0.0,-1.0357128843452301e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001156749931396,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001218113975482,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,8.99695442058146e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.0001218113611685,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0005778193590231,286.211669921875,294.1499938964844,298.9420471191406,296.1099548339844,299.9128723144531,298.96856689453125,287.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325076386332,3.3055165715722985e-08,0.0012324745766818,-0.0853635743260383,0.0,0.0,0.0,-0.0211995411664247,60.0,19.509700775146484,0.0,-1.0357128843452301e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0001159235762315,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001220731646753,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,9.01628882274963e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001220731355715,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.000579061161261,286.2266845703125,294.1499938964844,298.9048767089844,296.077880859375,299.89111328125,298.93017578125,287.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351560872048,3.3364944584945995e-08,0.0012351226760074,-0.0861666202545166,0.0,0.0,0.0,-0.0213531088083982,60.0,19.429197311401367,0.0,-1.0401688399497289e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0001159235762315,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001220731646753,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,9.01628882274963e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001220731355715,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,0.000579061161261,286.2266845703125,294.1499938964844,298.9048767089844,296.077880859375,299.89111328125,298.93017578125,287.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351560872048,3.3364944584945995e-08,0.0012351226760074,-0.0861666202545166,0.0,0.0,0.0,-0.0213531088083982,60.0,19.429197311401367,0.0,-1.0401688399497289e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001161312902695,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001222918945131,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,9.032444359036162e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.0001222918654093,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758361816406,0.0,0.0,0.0005800987128168,286.24053955078125,294.1499938964844,298.87225341796875,296.0502014160156,299.8707275390625,298.8966064453125,287.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373691424727,3.3623791750869714e-08,0.0012373354984447,-0.0868374928832054,0.0,0.0,0.0,-0.0214814282953739,60.0,19.35698509216309,0.0,-1.0438994735295637e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0001161493491963,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.0001223109138663,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,9.0338486188557e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001223108847625,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0005801889346912,286.24176025390625,294.1499938964844,298.8695068359375,296.0478820800781,299.86895751953125,298.8936767578125,287.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.364629463931124e-08,0.0012375279329717,-0.0868958160281181,0.0,0.0,0.0,-0.0214925836771726,60.0,19.350706100463867,0.0,-1.044224191559806e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
