time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001163542910944,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001225267333211,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.049788786796852e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001225267042173,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0005812126910313,286.25689697265625,294.1499938964844,298.83612060546875,296.02020263671875,299.84649658203125,298.8591613769531,287.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397458776831,3.3901692120252847e-08,0.0012397120008245,-0.087557628750801,0.0,0.0,0.0,-0.0216191951185464,60.0,19.274208068847656,0.0,-1.0479121215212217e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001163542910944,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0001225267333211,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.049788786796852e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,0.0001225267042173,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0005812126910313,286.25689697265625,294.1499938964844,298.83612060546875,296.02020263671875,299.84649658203125,298.8591613769531,287.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397458776831,3.3901692120252847e-08,0.0012397120008245,-0.087557628750801,0.0,0.0,0.0,-0.0216191951185464,60.0,19.274208068847656,0.0,-1.0479121215212217e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001164454370154,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001226227177539,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,9.056877752300352e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0001226226886501,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.000581667991355,286.2645263671875,294.1499938964844,298.8202514648437,296.0072937011719,299.8351745605469,298.8428955078125,287.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407158501446,3.40152723765641e-08,0.0012406818568706,-0.0878519192337989,0.0,0.0,0.0,-0.0216754954308271,60.0,19.237218856811523,0.0,-1.049554398946384e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0001165348876384,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001227169123012,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,9.063835022971034e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0001227168686455,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0005821147933602,286.2721252441406,294.1499938964844,298.8049621582031,295.9950256347656,299.8238525390625,298.8268127441406,287.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416690587997,3.412674232095014e-08,0.0012416349491104,-0.0881407186388969,0.0,0.0,0.0,-0.0217307563871145,60.0,19.200389862060547,0.0,-1.0511673309565597e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001166952642961,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001228857872774,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.07630892470479e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001228857581736,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.000582915963605,286.2873840332031,294.1499938964844,298.77618408203125,295.9725952148437,299.8010559082031,298.7962341308594,287.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433798983693,3.4326600228951065e-08,0.0012433455558493,-0.0886584520339965,0.0,0.0,0.0,-0.021829841658473,60.0,19.128568649291992,0.0,-1.0540623662791405e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001166952642961,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,0.0001228857872774,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.07630892470479e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001228857581736,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.000582915963605,286.2873840332031,294.1499938964844,298.77618408203125,295.9725952148437,299.8010559082031,298.7962341308594,287.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433798983693,3.4326600228951065e-08,0.0012433455558493,-0.0886584520339965,0.0,0.0,0.0,-0.021829841658473,60.0,19.128568649291992,0.0,-1.0540623662791405e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001168244416476,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.000123021818581,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,9.086355566978456e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001230217894772,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0005835612537339,286.302734375,294.1499938964844,298.75,295.9530639648437,299.7781677246094,298.7701721191406,287.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447542976588,3.4487563027596486e-08,0.0012447197223082,-0.089075393974781,0.0,0.0,0.0,-0.0219096280634403,60.0,19.06460952758789,0.0,-1.056396925491754e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001168244416476,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.000123021818581,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,9.086355566978456e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001230217894772,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0005835612537339,286.302734375,294.1499938964844,298.75,295.9530639648437,299.7781677246094,298.7701721191406,287.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447542976588,3.4487563027596486e-08,0.0012447197223082,-0.089075393974781,0.0,0.0,0.0,-0.0219096280634403,60.0,19.06460952758789,0.0,-1.056396925491754e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001169574316008,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001231618662131,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.096699068322778e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001231618225574,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.0005842255195602,286.318115234375,294.1499938964844,298.7276306152344,295.9375915527344,299.7552795410156,298.7455749511719,287.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461715377867,3.4653282909857814e-08,0.0012461368460208,-0.089504599571228,0.0,0.0,0.0,-0.0219917818903923,60.0,19.00383186340332,0.0,-1.058803107412132e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001169574316008,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001231618662131,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.096699068322778e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001231618225574,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436462402344,0.0,0.0,0.0005842255195602,286.318115234375,294.1499938964844,298.7276306152344,295.9375915527344,299.7552795410156,298.7455749511719,287.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461715377867,3.4653282909857814e-08,0.0012461368460208,-0.089504599571228,0.0,0.0,0.0,-0.0219917818903923,60.0,19.00383186340332,0.0,-1.058803107412132e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001171008843812,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001233129296451,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.107856021728368e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001233129005413,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0005849421140737,286.33349609375,294.1499938964844,298.7098693847656,295.9269714355469,299.73248291015625,298.7235412597656,287.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476985575631,3.483204835674769e-08,0.0012476637493818,-0.0899675339460372,0.0,0.0,0.0,-0.0220803953707218,60.0,18.951133728027344,0.0,-1.0614017043053536e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001171008843812,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001233129296451,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.107856021728368e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0001233129005413,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0005849421140737,286.33349609375,294.1499938964844,298.7098693847656,295.9269714355469,299.73248291015625,298.7235412597656,287.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476985575631,3.483204835674769e-08,0.0012476637493818,-0.0899675339460372,0.0,0.0,0.0,-0.0220803953707218,60.0,18.951133728027344,0.0,-1.0614017043053536e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0001171865151263,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001234030933119,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.11451643332839e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001234030642081,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0005853698821738,286.3412475585937,294.1499938964844,298.70263671875,295.9233703613281,299.7212829589844,298.7163391113281,287.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486116029322,3.493876121751782e-08,0.0012485765619203,-0.090243861079216,0.0,0.0,0.0,-0.0221333000808954,60.0,18.93515396118164,0.0,-1.0629545244000845e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0001172692136606,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0001234901865245,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,9.120948379859328e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0001234901574207,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0005857829819433,286.3489990234375,294.1499938964844,298.6964111328125,295.9208984375,299.7099914550781,298.708251953125,287.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.5041818335912473e-08,0.0012494588736444,-0.0905106887221336,0.0,0.0,0.0,-0.0221843942999839,60.0,18.916900634765625,0.0,-1.0644551196037356e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001174470380647,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0001236774405697,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.134778520092368e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001236774114659,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0005866712890565,286.364501953125,294.1499938964844,298.6869506835937,295.9190673828125,299.6876525878906,298.6952819824219,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.526341174620029e-08,0.001251351321116,-0.0910843834280967,0.0,0.0,0.0,-0.0222942363470792,60.0,18.889816284179688,0.0,-1.0676854600433217e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001174470380647,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0001236774405697,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.134778520092368e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001236774114659,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845092773437,0.0,0.0,0.0005866712890565,286.364501953125,294.1499938964844,298.6869506835937,295.9190673828125,299.6876525878906,298.6952819824219,287.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.526341174620029e-08,0.001251351321116,-0.0910843834280967,0.0,0.0,0.0,-0.0222942363470792,60.0,18.889816284179688,0.0,-1.0676854600433217e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0001176444566226,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001238853292306,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,9.15013370104134e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0001238853001268,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0005876574432477,286.3800964355469,294.1499938964844,298.6810913085937,295.9211730957031,299.6658935546875,298.6883850097656,287.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.5509440721170904e-08,0.0012534548295661,-0.0917212292551994,0.0,0.0,0.0,-0.0224162023514509,60.0,18.88140869140625,0.0,-1.0712776798982305e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0001176444566226,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001238853292306,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,9.15013370104134e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0001238853001268,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0005876574432477,286.3800964355469,294.1499938964844,298.6810913085937,295.9211730957031,299.6658935546875,298.6883850097656,287.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534903362393,3.5509440721170904e-08,0.0012534548295661,-0.0917212292551994,0.0,0.0,0.0,-0.0224162023514509,60.0,18.88140869140625,0.0,-1.0712776798982305e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001178443417302,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001240958226844,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.165680239675568e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001240957935806,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.000588655937463,286.39569091796875,294.1499938964844,298.6785583496094,295.9269104003906,299.6441955566406,298.68212890625,287.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.575853568804632e-08,0.0012555833673104,-0.0923658981919288,0.0,0.0,0.0,-0.0225396808236837,60.0,18.87561798095703,0.0,-1.0749207746130197e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001178443417302,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001240958226844,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,9.165680239675568e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0001240957935806,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.000588655937463,286.39569091796875,294.1499938964844,298.6785583496094,295.9269104003906,299.6441955566406,298.68212890625,287.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.575853568804632e-08,0.0012555833673104,-0.0923658981919288,0.0,0.0,0.0,-0.0225396808236837,60.0,18.87561798095703,0.0,-1.0749207746130197e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001180593899334,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0001243222650373,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,9.182406211039051e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001243222504854,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0005897301598452,286.411376953125,294.1499938964844,298.67901611328125,295.9360046386719,299.6232604980469,298.6811828613281,287.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.8858699798584,0.0,-1.0788471627165565e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0001180593899334,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,0.0001243222650373,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,9.182406211039051e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001243222504854,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0005897301598452,286.411376953125,294.1499938964844,298.67901611328125,295.9360046386719,299.6232604980469,298.6811828613281,287.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,18.8858699798584,0.0,-1.0788471627165565e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0001181682309834,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001244368904735,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.190871787723154e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001244368613697,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,0.0005902738776057,286.41925048828125,294.1499938964844,298.68023681640625,295.94171142578125,299.6130065917969,298.6819152832031,288.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.89563751220703,0.0,-1.0808372508108732e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.000118277806905,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001245522726094,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,9.199394116876648e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,0.0001245522435056,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0005908212042413,286.4271240234375,294.1499938964844,298.6820983886719,295.9481506347656,299.6029052734375,298.6831359863281,288.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074789047241,60.0,18.90706443786621,0.0,-1.082842473465462e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001184984430437,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0001247846230398,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.216554462909698e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.000124784593936,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0005919233663007,286.4429016113281,294.1499938964844,298.6875,295.9630126953125,299.5829772949219,298.6868896484375,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.934213638305664,0.0,-1.086885959011852e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001184984430437,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0001247846230398,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.216554462909698e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,0.000124784593936,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0005919233663007,286.4429016113281,294.1499938964844,298.6875,295.9630126953125,299.5829772949219,298.6868896484375,288.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.934213638305664,0.0,-1.086885959011852e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001187196903629,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001250175992026,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.233762102667242e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001250175700988,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0005930284969508,286.458740234375,294.1499938964844,298.69488525390625,295.9803466796875,299.5638427734375,298.6932373046875,288.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.97011947631836,0.0,-1.0909479897236453e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,0.0001187196903629,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0001250175992026,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,9.233762102667242e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001250175700988,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0005930284969508,286.458740234375,294.1499938964844,298.69488525390625,295.9803466796875,299.5638427734375,298.6932373046875,288.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.97011947631836,0.0,-1.0909479897236453e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001189394024549,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001252489746548,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,9.250851144315676e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001252489455509,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.000594126060605,286.474609375,294.1499938964844,298.70391845703125,295.9997863769531,299.5451354980469,298.700927734375,288.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.01062774658203,0.0,-1.094989485750375e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001189394024549,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001252489746548,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,9.250851144315676e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001252489455509,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.000594126060605,286.474609375,294.1499938964844,298.70391845703125,295.9997863769531,299.5451354980469,298.700927734375,288.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.01062774658203,0.0,-1.094989485750375e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.0001191541887237,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0001254751405213,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.26755601540208e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0001254751114174,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.000595198944211,286.49053955078125,294.1499938964844,298.7142944335937,296.0210876464844,299.5270080566406,298.7101135253906,288.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.056320190429688,0.0,-1.0989474219513796e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.0001191541887237,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0001254751405213,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,9.26755601540208e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0001254751114174,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.000595198944211,286.49053955078125,294.1499938964844,298.7142944335937,296.0210876464844,299.5270080566406,298.7101135253906,288.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.056320190429688,0.0,-1.0989474219513796e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,0.0001192581476061,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001255846145795,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.27564178709872e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001255845854757,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0005957182729616,286.4985046386719,294.1499938964844,298.7198486328125,296.0323181152344,299.5182189941406,298.7152404785156,288.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.08118438720703,0.0,-1.1008657452293846e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001193608841276,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001256928080692,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.283632971346378e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001256927789654,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0005962314317002,286.5064697265625,294.1499938964844,298.72564697265625,296.0438842773437,299.5094909667969,298.72052001953125,288.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.10663604736328,0.0,-1.1027631785509585e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0001195600489154,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001259025302715,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.299122757511212e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001259025011677,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0005972263170406,286.5224609375,294.1499938964844,298.7376403808594,296.06793212890625,299.492431640625,298.7315979003906,288.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.159467697143555,0.0,-1.1064460636589505e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0001195600489154,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001259025302715,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.299122757511212e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001259025011677,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0005972263170406,286.5224609375,294.1499938964844,298.7376403808594,296.06793212890625,299.492431640625,298.7315979003906,288.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.159467697143555,0.0,-1.1064460636589505e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001197383971884,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001260903518414,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.312994370702654e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001260903227375,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0005981172434985,286.5385131835937,294.1499938964844,298.75,296.0929260253906,299.4764099121094,298.7435607910156,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.215835571289062,0.0,-1.1097493057832253e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001197383971884,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001260903518414,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.312994370702654e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001260903227375,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0005981172434985,286.5385131835937,294.1499938964844,298.75,296.0929260253906,299.4764099121094,298.7435607910156,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.215835571289062,0.0,-1.1097493057832253e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.000119908923807,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,0.0001262699224753,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.326257713837548e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0001262698933715,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0005989690544083,286.5545654296875,294.1499938964844,298.7623596191406,296.1185302734375,299.460693359375,298.7554016113281,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.83314855412209e-08,0.0012775809736922,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.2722110748291,0.0,-1.112912215717188e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
