time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,0.000119908923807,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,0.0001262699224753,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.326257713837548e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0001262698933715,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0005989690544083,286.5545654296875,294.1499938964844,298.7623596191406,296.1185302734375,299.460693359375,298.7554016113281,288.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.83314855412209e-08,0.0012775809736922,-0.0990181639790535,0.0,0.0,0.0,-0.0238151866942644,60.0,19.2722110748291,0.0,-1.112912215717188e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,0.0001200586993945,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001264276361325,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,9.337906521977855e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001264276070287,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0005997172556817,286.5706481933594,294.1499938964844,298.7743530273437,296.1444396972656,299.44549560546875,298.76727294921875,288.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792126508429,3.851813090705036e-08,0.0012791741173714,-0.0995002537965774,0.0,0.0,0.0,-0.0239077024161815,60.0,19.32796096801757,0.0,-1.1156938484191414e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,0.0001200586993945,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001264276361325,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,9.337906521977855e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001264276070287,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0005997172556817,286.5706481933594,294.1499938964844,298.7743530273437,296.1444396972656,299.44549560546875,298.76727294921875,288.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792126508429,3.851813090705036e-08,0.0012791741173714,-0.0995002537965774,0.0,0.0,0.0,-0.0239077024161815,60.0,19.32796096801757,0.0,-1.1156938484191414e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,0.0001201268969452,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,0.0001264994498342,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,9.343210695078596e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0001264994207303,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0006000578869134,286.57867431640625,294.1499938964844,298.7801513671875,296.1574401855469,299.4381103515625,298.7731628417969,288.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799383839592,3.860311892367464e-08,0.0012798997340723,-0.0997197404503822,0.0,0.0,0.0,-0.0239498279988765,60.0,19.35629844665528,0.0,-1.1169615987682849e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0001201876293634,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0001265634055016,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.347934246761724e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001265633763978,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.000600361265242,286.58673095703125,294.1499938964844,298.78570556640625,296.1703796386719,299.43084716796875,298.77886962890625,288.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.867880238317412e-08,0.0012805466540157,-0.0999151915311813,0.0,0.0,0.0,-0.0239873472601175,60.0,19.38397026062012,0.0,-1.1180911485553224e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001202958810608,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,0.0001266774052055,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,9.356353984912856e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001266773761017,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0006009020144119,286.6028747558594,294.1499938964844,298.79608154296875,296.196044921875,299.41668701171875,298.78973388671875,288.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817414244636,3.8813709579699214e-08,0.0012817026581615,-0.1002635508775711,0.0,0.0,0.0,-0.0240542385727167,60.0,19.43778610229492,0.0,-1.1201058924825705e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001202958810608,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,0.0001266774052055,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,9.356353984912856e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001266773761017,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0006009020144119,286.6028747558594,294.1499938964844,298.79608154296875,296.196044921875,299.41668701171875,298.78973388671875,288.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817414244636,3.8813709579699214e-08,0.0012817026581615,-0.1002635508775711,0.0,0.0,0.0,-0.0240542385727167,60.0,19.43778610229492,0.0,-1.1201058924825705e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.0001203596766572,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001267445768462,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.361315460409968e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,0.0001267445477424,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0006012207013554,286.6190185546875,294.1499938964844,298.8051147460937,296.2210998535156,299.4034118652344,298.798583984375,288.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282418728806,3.8893197995548696e-08,0.0012823798460885,-0.1004687920212745,0.0,0.0,0.0,-0.0240936316549778,60.0,19.484649658203125,0.0,-1.1212939199367617e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.0001203596766572,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001267445768462,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.361315460409968e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,0.0001267445477424,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0006012207013554,286.6190185546875,294.1499938964844,298.8051147460937,296.2210998535156,299.4034118652344,298.798583984375,288.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282418728806,3.8893197995548696e-08,0.0012823798460885,-0.1004687920212745,0.0,0.0,0.0,-0.0240936316549778,60.0,19.484649658203125,0.0,-1.1212939199367617e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0001204047803184,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0001267920742975,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.364823927171528e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.0001267920451937,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0006014460232108,286.6351623535156,294.1499938964844,298.8125,296.2452697753906,299.3904724121094,298.8061218261719,288.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829038314521,3.894940547866099e-08,0.0012828649487346,-0.1006139069795608,0.0,0.0,0.0,-0.024121519178152,60.0,19.527219772338867,0.0,-1.122134278830345e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,0.0001204047803184,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0001267920742975,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.364823927171528e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.0001267920451937,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0006014460232108,286.6351623535156,294.1499938964844,298.8125,296.2452697753906,299.3904724121094,298.8061218261719,288.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829038314521,3.894940547866099e-08,0.0012828649487346,-0.1006139069795608,0.0,0.0,0.0,-0.024121519178152,60.0,19.527219772338867,0.0,-1.122134278830345e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0001204193322337,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001268073974642,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.365955338580534e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001268073683604,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.0006015187245793,286.6513061523437,294.1499938964844,298.8179016113281,296.2682189941406,299.3778991699219,298.8119812011719,288.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.896752431842288e-08,0.0012830203631892,-0.1006606891751289,0.0,0.0,0.0,-0.0241305045783519,60.0,19.56388664245605,0.0,-1.1224052798297637e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0001204193322337,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.0001268073974642,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.365955338580534e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001268073683604,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,0.0006015187245793,286.6513061523437,294.1499938964844,298.8179016113281,296.2682189941406,299.3778991699219,298.8119812011719,288.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.896752431842288e-08,0.0012830203631892,-0.1006606891751289,0.0,0.0,0.0,-0.0241305045783519,60.0,19.56388664245605,0.0,-1.1224052798297637e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485168457031,0.0,0.0,0.0001204339496325,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,0.0001268227933906,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,9.367091843159868e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0001268227642867,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0006015917169861,286.6593933105469,294.1499938964844,298.8197631835937,296.2791442871094,299.3716125488281,298.8153381347656,288.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832160573452,3.8985731976026734e-08,0.0012831770582124,-0.1007077023386955,0.0,0.0,0.0,-0.0241395346820354,60.0,19.583803176879883,0.0,-1.1226776308603804e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0001204062864417,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,0.0001267936604563,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,9.364940342493357e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0001267936313524,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.0006014535902068,286.6674499511719,294.1499938964844,298.82098388671875,296.2896728515625,299.36553955078125,298.81640625,288.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829152401536,3.895124223163293e-08,0.0012828763574361,-0.100618652999401,0.0,0.0,0.0,-0.0241224076598882,60.0,19.59493827819824,0.0,-1.122161847888492e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0001203430438181,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0001267270563403,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.360021795146169e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0001267270417883,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.000601137697231,286.68359375,294.1499938964844,298.8214416503906,296.3092956542969,299.3534851074219,298.81768798828125,288.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.615154266357425,0.0,-1.120983057489866e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0001203430438181,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0001267270563403,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.360021795146169e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0001267270417883,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.000601137697231,286.68359375,294.1499938964844,298.8214416503906,296.3092956542969,299.3534851074219,298.81768798828125,288.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.615154266357425,0.0,-1.120983057489866e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0001202452694997,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.00012662410154,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.35241623665206e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001266240724362,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0006006492767482,286.69970703125,294.1499938964844,298.81890869140625,296.3267822265625,299.341552734375,298.8162536621094,288.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.875052811963543e-08,0.0012811662163585,-0.1001003980636596,0.0,0.0,0.0,-0.0240229368209838,60.0,19.6254997253418,0.0,-1.1191620075123865e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.0,0.0,0.0001202452694997,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.00012662410154,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,9.35241623665206e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001266240724362,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0006006492767482,286.69970703125,294.1499938964844,298.81890869140625,296.3267822265625,299.341552734375,298.8162536621094,288.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.875052811963543e-08,0.0012811662163585,-0.1001003980636596,0.0,0.0,0.0,-0.0240229368209838,60.0,19.6254997253418,0.0,-1.1191620075123865e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001201065970235,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,0.0001264780730707,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.341631084680556e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0001264780439669,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0005999566055834,286.7157897949219,294.1499938964844,298.81304931640625,296.3418273925781,299.3297424316406,298.8119812011719,288.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.625417709350582,0.0,-1.1165820268388417e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001201065970235,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,0.0001264780730707,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.341631084680556e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0001264780439669,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0005999566055834,286.7157897949219,294.1499938964844,298.81304931640625,296.3418273925781,299.3297424316406,298.8119812011719,288.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577685046448096e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,-0.0239372532814741,60.0,19.625417709350582,0.0,-1.1165820268388417e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001199220641865,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001262837467947,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,9.32727853069082e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001262837322428,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0005990348290652,286.7318420410156,294.1499938964844,298.8035888671875,296.3541259765625,299.3179626464844,298.8043518066406,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.023823220282793,60.0,19.61299705505371,0.0,-1.1131533739217049e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001199220641865,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001262837467947,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,9.32727853069082e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001262837322428,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0005990348290652,286.7318420410156,294.1499938964844,298.8035888671875,296.3541259765625,299.3179626464844,298.8043518066406,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.023823220282793,60.0,19.61299705505371,0.0,-1.1131533739217049e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,0.0001198314639623,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0001261883298866,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220031738281,0.0,0.0,9.320231765741482e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,0.0001261883153347,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0005985822645016,286.7398681640625,294.1499938964844,298.79736328125,296.359130859375,299.31207275390625,298.8005676269531,288.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.823474514774716e-08,0.0012767583830282,-0.0987682715058326,0.0,0.0,0.0,-0.0237672533839941,60.0,19.607282638549805,0.0,-1.1114718034832549e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,0.0001196995508507,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,0.0001260494318557,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,9.309971937909722e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0001260494027519,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.00059792335378,286.7478942871094,294.1499938964844,298.7901306152344,296.36334228515625,299.30615234375,298.7940673828125,288.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753845658153,3.8070329111405954e-08,0.0012753463815897,-0.0983435288071632,0.0,0.0,0.0,-0.0236857142299413,60.0,19.591318130493164,0.0,-1.1090261153867689e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0001194088545162,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.000125743317767,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,9.287361899623647e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001257432886632,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.0005964713054709,286.7638854980469,294.1499938964844,298.7723693847656,296.36920166015625,299.29412841796875,298.7782897949219,288.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722534593194,-0.0974073484539985,0.0,0.0,0.0,-0.0235061254352331,60.0,19.54978370666504,0.0,-1.1036458147373197e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,0.0001194088545162,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.000125743317767,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440673828125,0.0,0.0,9.287361899623647e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001257432886632,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.0005964713054709,286.7638854980469,294.1499938964844,298.7723693847656,296.36920166015625,299.29412841796875,298.7782897949219,288.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722534593194,-0.0974073484539985,0.0,0.0,0.0,-0.0235061254352331,60.0,19.54978370666504,0.0,-1.1036458147373197e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,0.000119070195069,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0001253866794286,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.26102147786878e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0001253866648767,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,0.0005947796162217,286.7798156738281,294.1499938964844,298.75,296.3713684082031,299.2818298339844,298.7573547363281,288.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686464469879,-0.0963163748383522,0.0,0.0,0.0,-0.0232968851923942,60.0,19.49068260192871,0.0,-1.097394175531008e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,0.000119070195069,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0001253866794286,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.26102147786878e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0001253866648767,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,0.0005947796162217,286.7798156738281,294.1499938964844,298.75,296.3713684082031,299.2818298339844,298.7573547363281,288.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686464469879,-0.0963163748383522,0.0,0.0,0.0,-0.0232968851923942,60.0,19.49068260192871,0.0,-1.097394175531008e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0001186796362162,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,0.0001249754132004,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,9.230645082425326e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,0.0001249753840966,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0005928287282586,286.79571533203125,294.1499938964844,298.7201232910156,296.3678283691406,299.2691650390625,298.7308654785156,288.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.413877487182617,0.0,-1.090206822595974e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,0.0001186796362162,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,0.0001249754132004,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,9.230645082425326e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,0.0001249753840966,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0005928287282586,286.79571533203125,294.1499938964844,298.7201232910156,296.3678283691406,299.2691650390625,298.7308654785156,288.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.413877487182617,0.0,-1.090206822595974e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001182313790195,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0001245033636223,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.195780148729682e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0001245033490704,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0005905895959585,286.8115234375,294.1499938964844,298.6805725097656,296.35711669921875,299.2559509277344,298.69677734375,288.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240464851289296e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.022778620943427,60.0,19.31548118591309,0.0,-1.0819866247402389e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001182313790195,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.0001245033636223,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.195780148729682e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,0.0001245033490704,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0005905895959585,286.8115234375,294.1499938964844,298.6805725097656,296.35711669921875,299.2559509277344,298.69677734375,288.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240464851289296e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.022778620943427,60.0,19.31548118591309,0.0,-1.0819866247402389e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,0.0001180001345346,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001242598664248,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.177794709103182e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,0.000124259837321,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.0005894344649277,286.8194274902344,294.1499938964844,298.6573791503906,296.3492431640625,299.2492980957031,298.6787109375,288.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.5952261612237635e-08,0.0012572465930134,-0.092867188155651,0.0,0.0,0.0,-0.0226357541978359,60.0,19.26365089416504,0.0,-1.077758255974004e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0001177264930447,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001239716948475,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.156511077890173e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,0.0001239716802956,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,0.0005880675744265,286.8272705078125,294.1499938964844,298.63201904296875,296.3397521972656,299.2420349121094,298.654541015625,288.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543624034151,3.5611208204500144e-08,0.0012543267803266,-0.0919846147298812,0.0,0.0,0.0,-0.0224666614085435,60.0,19.19400405883789,0.0,-1.072765272169818e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,0.0001171590411104,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,0.0001233741495525,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,9.112375846598296e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001233741204487,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.000585233035963,286.8429260253906,294.1499938964844,298.5751647949219,296.31622314453125,299.2271728515625,298.6035461425781,288.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482849415391,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.04721069335937,0.0,-1.0624484048094018e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,0.0001171590411104,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,0.0001233741495525,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,9.112375846598296e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001233741204487,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.000585233035963,286.8429260253906,294.1499938964844,298.5751647949219,296.31622314453125,299.2271728515625,298.6035461425781,288.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482849415391,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.04721069335937,0.0,-1.0624484048094018e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,0.0001165305002359,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0001227122556883,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,9.06348941498436e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001227122411364,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.000582093372941,286.8584899902344,294.1499938964844,298.5107421875,296.2870178222656,299.2112121582031,298.5448303222656,288.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120649416991e-08,0.0012415893143042,-0.088124930858612,0.0,0.0,0.0,-0.0217277687042951,60.0,18.87714958190918,0.0,-1.051079081548778e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315612792969,0.0,0.0,0.0001165305002359,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0001227122556883,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,9.06348941498436e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001227122411364,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.000582093372941,286.8584899902344,294.1499938964844,298.5107421875,296.2870178222656,299.2112121582031,298.5448303222656,288.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120649416991e-08,0.0012415893143042,-0.088124930858612,0.0,0.0,0.0,-0.0217277687042951,60.0,18.87714958190918,0.0,-1.051079081548778e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
