time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0001158326267614,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001219773694174,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,9.00921004358679e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,0.0001219773475895,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0005786073743365,286.8739624023437,294.1499938964844,298.4393615722656,296.25262451171875,299.1941223144531,298.47918701171875,288.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090958128385e-08,0.0012341549154371,-0.0858710184693336,0.0,0.0,0.0,-0.0212966129183769,60.0,18.68467330932617,0.0,-1.0385273441215761e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0001158326267614,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0001219773694174,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,9.00921004358679e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,0.0001219773475895,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0005786073743365,286.8739624023437,294.1499938964844,298.4393615722656,296.25262451171875,299.1941223144531,298.47918701171875,288.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090958128385e-08,0.0012341549154371,-0.0858710184693336,0.0,0.0,0.0,-0.0212966129183769,60.0,18.68467330932617,0.0,-1.0385273441215761e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0001150219177361,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001211236449307,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,8.946154412114993e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001211236303788,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,0.0005745576927438,286.8893127441406,294.1499938964844,298.3617858886719,296.21356201171875,299.17578125,298.40728759765625,288.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240553338169775e-08,0.0012255178298801,-0.0832511037588119,0.0,0.0,0.0,-0.0207957476377487,60.0,18.46692657470703,0.0,-1.0240407277706256e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0001150219177361,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001211236449307,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,8.946154412114993e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001211236303788,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,0.0005745576927438,286.8893127441406,294.1499938964844,298.3617858886719,296.21356201171875,299.17578125,298.40728759765625,288.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240553338169775e-08,0.0012255178298801,-0.0832511037588119,0.0,0.0,0.0,-0.0207957476377487,60.0,18.46692657470703,0.0,-1.0240407277706256e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.0001145781352533,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0001206563247251,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,8.91163872438483e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0001206563101732,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,0.0005723409703932,286.8969116210937,294.1499938964844,298.32086181640625,296.1924133300781,299.1661682128906,298.3696594238281,288.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.1687509505218265e-08,0.0012207992840558,-0.0818163007497787,0.0,0.0,0.0,-0.0205216314643621,60.0,18.347640991210938,0.0,-1.0161539876207828e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,0.0001140461608883,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741943359375,0.0,0.0,0.0001200961269205,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,8.870261808624491e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0001200961123686,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0005696836160495,286.90447998046875,294.1499938964844,298.2786560058594,296.1703186035156,299.1562194824219,298.3306579589844,288.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.1024541158330976e-08,0.0012151331175118,-0.0800956860184669,0.0,0.0,0.0,-0.0201929844915866,60.0,18.217687606811523,0.0,-1.0067399358604234e-07,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001126443312386,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.000118619936984,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,8.761230856180191e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,0.0001186199151561,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.000562681176234,286.9194030761719,294.1499938964844,298.1907043457031,296.1233825683594,299.1352233886719,298.2489929199219,288.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277570590124924e-08,0.0012001985451206,-0.0755584463477134,0.0,0.0,0.0,-0.0193269532173872,60.0,17.91656494140625,0.0,-9.821427227052484e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,0.0001126443312386,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.000118619936984,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,8.761230856180191e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,0.0001186199151561,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.000562681176234,286.9194030761719,294.1499938964844,298.1907043457031,296.1233825683594,299.1352233886719,298.2489929199219,288.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277570590124924e-08,0.0012001985451206,-0.0755584463477134,0.0,0.0,0.0,-0.0193269532173872,60.0,17.91656494140625,0.0,-9.821427227052484e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0001109863587771,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001168740127468,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,8.632277604192495e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001168739981949,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,0.0005543993320316,286.9341735839844,294.1499938964844,298.0985717773437,296.0732421875,299.113525390625,298.1651611328125,288.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211445541297508e-08,0.0011825333349406,-0.0701864212751388,0.0,0.0,0.0,-0.0183026958256959,60.0,17.582529067993164,0.0,-9.534438305536241e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0001109863587771,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0001168740127468,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,8.632277604192495e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001168739981949,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,0.0005543993320316,286.9341735839844,294.1499938964844,298.0985717773437,296.0732421875,299.113525390625,298.1651611328125,288.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211445541297508e-08,0.0011825333349406,-0.0701864212751388,0.0,0.0,0.0,-0.0183026958256959,60.0,17.582529067993164,0.0,-9.534438305536241e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001089567376766,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001147367220255,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,8.474418427795172e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71539306640625,0.0,0.0,0.0001147367074736,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0005442609544843,286.9485168457031,294.1499938964844,298.0030212402344,296.0204772949219,299.0902099609375,298.07891845703125,288.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468225979157524e-08,0.0011609137291088,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.1925106048584,0.0,-9.188911320734405e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.0001089567376766,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001147367220255,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,8.474418427795172e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71539306640625,0.0,0.0,0.0001147367074736,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0005442609544843,286.9485168457031,294.1499938964844,298.0030212402344,296.0204772949219,299.0902099609375,298.07891845703125,288.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468225979157524e-08,0.0011609137291088,-0.063602365553379,0.0,0.0,0.0,-0.0170489065349102,60.0,17.1925106048584,0.0,-9.188911320734405e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.000106849372969,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0001125175622291,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,8.310511475428939e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0001125175476772,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0005337342154234,286.9626159667969,294.1499938964844,297.9046936035156,295.9655456542969,299.0660095214844,297.9919128417969,288.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056260817748807e-08,0.0011384591925889,-0.0567577145993709,0.0,0.0,0.0,-0.0157470870763063,60.0,16.783300399780273,0.0,-8.836896370212346e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.000106849372969,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0001125175622291,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,8.310511475428939e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.0001125175476772,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0005337342154234,286.9626159667969,294.1499938964844,297.9046936035156,295.9655456542969,299.0660095214844,297.9919128417969,288.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056260817748807e-08,0.0011384591925889,-0.0567577145993709,0.0,0.0,0.0,-0.0157470870763063,60.0,16.783300399780273,0.0,-8.836896370212346e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0001057617118931,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0001113722028094,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,8.225916099036112e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351379394531,0.0,0.0,0.0001113721882575,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0005283011705614,286.9696655273437,294.1499938964844,297.8547058105469,295.9374084472656,299.0538635253906,297.9485778808594,288.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.070095739270528e-08,0.0011268669040873,-0.0532220043241977,0.0,0.0,0.0,-0.0150751881301403,60.0,16.576143264770508,0.0,-8.657904260189755e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,0.0001046988472808,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.0001102529568015,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,8.143248123815283e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,0.0001102529422496,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.0005229919333942,286.97662353515625,294.1499938964844,297.80426025390625,295.9089660644531,299.04150390625,297.90509033203125,288.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155621614307,1.9376567905737843e-08,0.0011155427200719,-0.0497650429606437,0.0,0.0,0.0,-0.0144186336547136,60.0,16.364877700805664,0.0,-8.484760627425204e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0001027608086587,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0001082121088984,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,7.992512109922245e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001082120943465,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0005133110680617,286.9903564453125,294.1499938964844,297.7024841308594,295.8512878417969,299.0158386230469,297.81817626953125,288.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949108982458,1.6961717363983553e-08,0.0010948939016088,-0.0434573031961917,0.0,0.0,0.0,-0.0132214901968836,60.0,15.949655532836914,0.0,-8.173552146217845e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0001027608086587,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0001082121088984,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,7.992512109922245e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001082120943465,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0005133110680617,286.9903564453125,294.1499938964844,297.7024841308594,295.8512878417969,299.0158386230469,297.81817626953125,288.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949108982458,1.6961717363983553e-08,0.0010948939016088,-0.0434573031961917,0.0,0.0,0.0,-0.0132214901968836,60.0,15.949655532836914,0.0,-8.173552146217845e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0001011586427921,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,0.0001065249452949,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,7.86789896665141e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.000106524930743,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0005053079221397,287.0037841796875,294.1499938964844,297.6000061035156,295.7929992675781,298.98883056640625,297.7320861816406,288.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778397554531,1.4965415573442442e-08,0.0010778248542919,-0.0382389537990093,0.0,0.0,0.0,-0.0122318435460329,60.0,15.566082954406738,0.0,-7.920666433847148e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669982910156,0.0,0.0,0.0001011586427921,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,0.0001065249452949,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,7.86789896665141e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.000106524930743,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0005053079221397,287.0037841796875,294.1499938964844,297.6000061035156,295.7929992675781,298.98883056640625,297.7320861816406,288.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778397554531,1.4965415573442442e-08,0.0010778248542919,-0.0382389537990093,0.0,0.0,0.0,-0.0122318435460329,60.0,15.566082954406738,0.0,-7.920666433847148e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.981047332985328e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001051052531693,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,7.763040775898844e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001051052458933,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,0.0004985735286027,287.0170288085937,294.1499938964844,297.4975280761719,295.73468017578125,298.9607238769531,297.6465759277344,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634767822921,1.3285630373616186e-08,0.0010634635109454,-0.0338455811142921,0.0,0.0,0.0,-0.0113991135731339,60.0,15.21396827697754,0.0,-7.710951166473023e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.981047332985328e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001051052531693,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,7.763040775898844e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001051052458933,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,0.0004985735286027,287.0170288085937,294.1499938964844,297.4975280761719,295.73468017578125,298.9607238769531,297.6465759277344,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634767822921,1.3285630373616186e-08,0.0010634635109454,-0.0338455811142921,0.0,0.0,0.0,-0.0113991135731339,60.0,15.21396827697754,0.0,-7.710951166473023e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,9.876170224742964e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001040008501149,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,7.681470015086234e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.000104000842839,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0004933347227051,287.0301513671875,294.1499938964844,297.3957214355469,295.6768493652344,298.9315795898437,297.56121826171875,288.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523000964894,1.1978911196308673e-08,0.0010522881057113,-0.0304265934973955,0.0,0.0,0.0,-0.0107513079419732,60.0,14.895559310913086,0.0,-7.549756020353018e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,9.876170224742964e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001040008501149,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,7.681470015086234e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.000104000842839,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0004933347227051,287.0301513671875,294.1499938964844,297.3957214355469,295.6768493652344,298.9315795898437,297.56121826171875,288.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523000964894,1.1978911196308673e-08,0.0010522881057113,-0.0304265934973955,0.0,0.0,0.0,-0.0107513079419732,60.0,14.895559310913086,0.0,-7.549756020353018e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,9.832761134020984e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0001035437308019,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977905273437,0.0,0.0,7.647707388969138e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0001035437162499,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0004911663709208,287.03668212890625,294.1499938964844,297.3453063964844,295.64825439453125,298.9166259765625,297.51837158203125,288.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476750321686,1.1438054947632281e-08,0.001047663623467,-0.0290111452341079,0.0,0.0,0.0,-0.0104831838980317,60.0,14.748128890991213,0.0,-7.483533437380174e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,9.796597441891208e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001031629144563,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,7.619579992024228e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001031628999044,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.0004893598961643,287.043212890625,294.1499938964844,297.2953186035156,295.6199951171875,298.9014587402344,297.4755859375,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438188910484,1.098747492989105e-08,0.0010438079480081,-0.0278318282216787,0.0,0.0,0.0,-0.010259797796607,60.0,14.608269691467283,0.0,-7.428587878166584e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,9.744116687215865e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0001026102618197,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,7.578761142212898e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,0.0001026102472678,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0004867383686359,287.05615234375,294.1499938964844,297.1969909667969,295.56475830078125,298.8700866699219,297.3900146484375,288.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.033359620095098e-08,0.0010382148902863,-0.0261202044785022,0.0,0.0,0.0,-0.0099356332793831,60.0,14.36238956451416,0.0,-7.349210306983879e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,9.744116687215865e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.0001026102618197,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,7.578761142212898e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,0.0001026102472678,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,0.0004867383686359,287.05615234375,294.1499938964844,297.1969909667969,295.56475830078125,298.8700866699219,297.3900146484375,288.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.033359620095098e-08,0.0010382148902863,-0.0261202044785022,0.0,0.0,0.0,-0.0099356332793831,60.0,14.36238956451416,0.0,-7.349210306983879e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,9.703272371552885e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,0.0001021801508613,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.546993583673611e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,0.0001021801363094,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287048339844,0.0,0.0,0.0004846981319133,287.0690612792969,294.1499938964844,297.1014099121094,295.5115966796875,298.837646484375,297.3045959472656,288.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824707269956434e-09,0.001033863867633,-0.0247879549860954,0.0,0.0,0.0,-0.0096833575516939,60.0,14.142059326171877,0.0,-7.287728465144029e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,9.703272371552885e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,0.0001021801508613,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,7.546993583673611e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,0.0001021801363094,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287048339844,0.0,0.0,0.0004846981319133,287.0690612792969,294.1499938964844,297.1014099121094,295.5115966796875,298.837646484375,297.3045959472656,288.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824707269956434e-09,0.001033863867633,-0.0247879549860954,0.0,0.0,0.0,-0.0096833575516939,60.0,14.142059326171877,0.0,-7.287728465144029e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,9.672762098489328e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.000101858866401,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,7.523263047914952e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0001018588518491,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.0004831741098314,287.0819091796875,294.1499938964844,297.0093078613281,295.46112060546875,298.80426025390625,297.22003173828125,288.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444577564465817e-09,0.0010306125041097,-0.0237927064299583,0.0,0.0,0.0,-0.0094949072226881,60.0,13.94338607788086,0.0,-7.24197093404655e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,9.672762098489328e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.000101858866401,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,7.523263047914952e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,0.0001018588518491,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.0004831741098314,287.0819091796875,294.1499938964844,297.0093078613281,295.46112060546875,298.80426025390625,297.22003173828125,288.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444577564465817e-09,0.0010306125041097,-0.0237927064299583,0.0,0.0,0.0,-0.0094949072226881,60.0,13.94338607788086,0.0,-7.24197093404655e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,9.649380808696152e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,0.0001016126479953,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,7.505077519454062e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0001016126334434,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0004820061440113,287.0947265625,294.1499938964844,296.9213562011719,295.4138488769531,298.7699584960937,297.1367492675781,288.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153263036409952e-09,0.001028120983392,-0.0230299457907676,0.0,0.0,0.0,-0.0093504870310425,60.0,13.763412475585938,0.0,-7.207002283848851e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,9.649380808696152e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,0.0001016126479953,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,7.505077519454062e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0001016126334434,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0004820061440113,287.0947265625,294.1499938964844,296.9213562011719,295.4138488769531,298.7699584960937,297.1367492675781,288.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153263036409952e-09,0.001028120983392,-0.0230299457907676,0.0,0.0,0.0,-0.0093504870310425,60.0,13.763412475585938,0.0,-7.207002283848851e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,9.6385098004248e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,0.0001014981680782,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,7.496622856706381e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,0.0001014981608022,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0004814631247427,287.10113525390625,294.1499938964844,296.879150390625,295.3916015625,298.7527160644531,297.09521484375,288.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017822932833042e-09,0.0010269630001857,-0.0226753056049346,0.0,0.0,0.0,-0.0092833442613482,60.0,13.67570972442627,0.0,-7.190772777221356e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,9.630710701458156e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645935058594,0.0,0.0,0.0001014160443446,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,7.490556890843436e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,0.0001014160297927,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0004810735408682,287.1075439453125,294.1499938964844,296.8382263183594,295.370361328125,298.7351989746094,297.0542907714844,288.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920655325539428e-09,0.0010261324932798,-0.0224208701401948,0.0,0.0,0.0,-0.0092351762577891,60.0,13.595054626464844,0.0,-7.179140482094226e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,9.618782496545464e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,0.0001012904322124,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,7.48127858969383e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0001012904176604,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0004804776981472,287.1203308105469,294.1499938964844,296.7606201171875,295.33123779296875,298.6995544433594,296.9750061035156,288.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772037318749426e-09,0.0010248600738123,-0.022031707689166,0.0,0.0,0.0,-0.0091614918783307,60.0,13.44867992401123,0.0,-7.16136767664466e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,9.618782496545464e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,0.0001012904322124,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,7.48127858969383e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0001012904176604,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0004804776981472,287.1203308105469,294.1499938964844,296.7606201171875,295.33123779296875,298.6995544433594,296.9750061035156,288.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772037318749426e-09,0.0010248600738123,-0.022031707689166,0.0,0.0,0.0,-0.0091614918783307,60.0,13.44867992401123,0.0,-7.16136767664466e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,9.610866254661232e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.000101207071566,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,7.475121674360707e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.0001012070570141,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0004800822935067,287.1330871582031,294.1499938964844,296.68927001953125,295.2969970703125,298.66326904296875,296.8991394042969,288.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673410434312245e-09,0.0010240167612209,-0.0217734426259994,0.0,0.0,0.0,-0.0091125983744859,60.0,13.31946086883545,0.0,-7.149585457000286e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
