time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,9.610866254661232e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.000101207071566,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.888671875,0.0,0.0,7.475121674360707e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.0001012070570141,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,0.0004800822935067,287.1330871582031,294.1499938964844,296.68927001953125,295.2969970703125,298.66326904296875,296.8991394042969,288.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673410434312245e-09,0.0010240167612209,-0.0217734426259994,0.0,0.0,0.0,-0.0091125983744859,60.0,13.31946086883545,0.0,-7.149585457000286e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,9.60607358138077e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.000101156598248,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,7.471394201274961e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,0.000101156590972,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0004798428853973,287.1458740234375,294.1499938964844,296.62481689453125,295.2682800292969,298.6265563964844,296.826904296875,288.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613697310977386e-09,0.0010235060472041,-0.0216170754283666,0.0,0.0,0.0,-0.0090829953551292,60.0,13.205293655395508,0.0,-7.142456581732405e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008483886719,0.0,0.0,9.60607358138077e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9008178710937,0.0,0.0,0.000101156598248,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,7.471394201274961e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,0.000101156590972,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0004798428853973,287.1458740234375,294.1499938964844,296.62481689453125,295.2682800292969,298.6265563964844,296.826904296875,288.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613697310977386e-09,0.0010235060472041,-0.0216170754283666,0.0,0.0,0.0,-0.0090829953551292,60.0,13.205293655395508,0.0,-7.142456581732405e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,9.603912621969356e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,0.0001011338463285,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,7.469713455066085e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.0001011338317766,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,0.000479734968394,287.1586303710937,294.1499938964844,296.5679626464844,295.2455749511719,298.5895690917969,296.75897216796875,288.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232756612822,-0.021546583622694,0.0,0.0,0.0,-0.009069649502635,60.0,13.10601043701172,0.0,-7.139244218024032e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,9.603912621969356e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,0.0001011338463285,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,7.469713455066085e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.0001011338317766,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91326904296875,0.0,0.0,0.000479734968394,287.1586303710937,294.1499938964844,296.5679626464844,295.2455749511719,298.5895690917969,296.75897216796875,288.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232756612822,-0.021546583622694,0.0,0.0,0.0,-0.009069649502635,60.0,13.10601043701172,0.0,-7.139244218024032e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,9.603484795661645e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001011293425108,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188842773437,0.0,0.0,7.469380943803117e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,0.0001011293279589,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.0004797135770786,287.1649780273437,294.1499938964844,296.5426330566406,295.2366943359375,298.5710144042969,296.72564697265625,288.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232316562905,-0.0215326286852359,0.0,0.0,0.0,-0.0090670157223939,60.0,13.059603691101074,0.0,-7.138608282275527e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,9.603711805539206e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249572753906,0.0,0.0,0.0001011317290249,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,7.46955702197738e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,0.0001011317217489,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,0.0004797249275725,287.1713562011719,294.1499938964844,296.5194396972656,295.22955322265625,298.5523986816406,296.6944580078125,288.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279065360079e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,13.01955509185791,0.0,-7.138945790075013e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,9.604866500012577e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,0.0001011438871501,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,7.47045487514697e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001011438725981,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,0.0004797825822606,287.1841125488281,294.1499938964844,296.4798889160156,295.220703125,298.51519775390625,296.6363830566406,288.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.950090408325195,0.0,-7.14066246132461e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,9.604866500012577e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,0.0001011438871501,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,7.47045487514697e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001011438725981,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,0.0004797825822606,287.1841125488281,294.1499938964844,296.4798889160156,295.220703125,298.51519775390625,296.6363830566406,288.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.950090408325195,0.0,-7.14066246132461e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,9.606804087525234e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,0.0001011642889352,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,7.471961725968868e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,0.0001011642816592,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94952392578125,0.0,0.0,0.0004798793816007,287.1968688964844,294.1499938964844,296.45001220703125,295.2196350097656,298.4781188964844,296.5868530273437,288.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.900623321533203,0.0,-7.143543712118118e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,9.606804087525234e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,0.0001011642889352,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,7.471961725968868e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,0.0001011642816592,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94952392578125,0.0,0.0,0.0004798793816007,287.1968688964844,294.1499938964844,296.45001220703125,295.2196350097656,298.4781188964844,296.5868530273437,288.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.900623321533203,0.0,-7.143543712118118e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.609378321329132e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,0.0001011913991533,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,7.473964069504291e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,0.0001011913918773,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0004800079914275,287.2096252441406,294.1499938964844,296.4277648925781,295.2248229980469,298.4413452148437,296.5443725585937,288.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.86513900756836,0.0,-7.147372826921129e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.609378321329132e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,0.0001011913991533,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,7.473964069504291e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613647460937,0.0,0.0,0.0001011913918773,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0004800079914275,287.2096252441406,294.1499938964844,296.4277648925781,295.2248229980469,298.4413452148437,296.5443725585937,288.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.86513900756836,0.0,-7.147372826921129e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734191894531,0.0,0.0,9.613472502678631e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001012345164781,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,7.477148756152019e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0001012345092021,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,0.000480212533148,287.22235107421875,294.1499938964844,296.410400390625,295.2341613769531,298.4048767089844,296.507568359375,288.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705892895477518e-09,0.0010242939461022,-0.0218585021793842,0.0,0.0,0.0,-0.0091286981478333,60.0,12.841218948364258,0.0,-7.153465020337535e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734191894531,0.0,0.0,9.613472502678631e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,0.0001012345164781,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,7.477148756152019e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9734802246094,0.0,0.0,0.0001012345092021,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,0.000480212533148,287.22235107421875,294.1499938964844,296.410400390625,295.2341613769531,298.4048767089844,296.507568359375,288.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705892895477518e-09,0.0010242939461022,-0.0218585021793842,0.0,0.0,0.0,-0.0091286981478333,60.0,12.841218948364258,0.0,-7.153465020337535e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,9.616650640964508e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.0001012679786072,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794006347656,0.0,0.0,7.479620398953557e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795227050781,0.0,0.0,0.0001012679713312,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,0.0004803712654393,287.2287292480469,294.1499938964844,296.4034423828125,295.2402648925781,298.38677978515625,296.49176025390625,288.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621863216161,0.0,0.0,0.0,-0.0091483350843191,60.0,12.834676742553713,0.0,-7.15819510332949e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,9.62027843343094e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855041503906,0.0,0.0,0.0001013061846606,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854431152344,0.0,0.0,7.482442015316337e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,0.0001013061773846,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0004805524949915,287.235107421875,294.1499938964844,296.3975830078125,295.24725341796875,298.3687744140625,296.4768981933594,288.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790691730098388e-09,0.0010250204941257,-0.0220805555582046,0.0,0.0,0.0,-0.0091707445681095,60.0,12.830026626586914,0.0,-7.163597359749474e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,9.630879503674804e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,0.0001014178124023,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99761962890625,0.0,0.0,7.49068713048473e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,0.0001014178051264,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,0.0004810820100829,287.24786376953125,294.1499938964844,296.388916015625,295.2637939453125,298.3334045410156,296.45379638671875,288.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922763861107796e-09,0.0010261480929329,-0.0224263947457075,0.0,0.0,0.0,-0.0092362090945243,60.0,12.834224700927734,0.0,-7.179393435308158e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,9.630879503674804e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,0.0001014178124023,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99761962890625,0.0,0.0,7.49068713048473e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,0.0001014178051264,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,0.0004810820100829,287.24786376953125,294.1499938964844,296.388916015625,295.2637939453125,298.3334045410156,296.45379638671875,288.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922763861107796e-09,0.0010261480929329,-0.0224263947457075,0.0,0.0,0.0,-0.0092362090945243,60.0,12.834224700927734,0.0,-7.179393435308158e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,9.644430974731222e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.000101560523035,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,7.501227082684636e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,0.000101560508483,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.0004817589651793,287.2606506347656,294.1499938964844,296.3840637207031,295.28338623046875,298.2986755371094,296.4367370605469,288.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.8507661819458,0.0,-7.19961192885421e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098571777344,0.0,0.0,9.644430974731222e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.000101560523035,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,7.501227082684636e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,0.000101560508483,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.0004817589651793,287.2606506347656,294.1499938964844,296.3840637207031,295.28338623046875,298.2986755371094,296.4367370605469,288.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.8507661819458,0.0,-7.19961192885421e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,9.66046573012136e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,0.0001017293761833,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,7.513698801631108e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001017293689073,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,0.0004825599316973,287.2734375,294.1499938964844,296.3826599121094,295.3056945800781,298.2645568847656,296.4237670898437,288.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291393432420136e-09,0.0010293005034327,-0.0233916249126195,0.0,0.0,0.0,-0.0094189560040831,60.0,12.876232147216797,0.0,-7.223572850989515e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,9.66046573012136e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,0.0001017293761833,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220031738281,0.0,0.0,7.513698801631108e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,0.0001017293689073,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,0.0004825599316973,287.2734375,294.1499938964844,296.3826599121094,295.3056945800781,298.2645568847656,296.4237670898437,288.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291393432420136e-09,0.0010293005034327,-0.0233916249126195,0.0,0.0,0.0,-0.0094189560040831,60.0,12.876232147216797,0.0,-7.223572850989515e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,9.679301729192956e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,0.0001019277260638,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.0,7.528348942287266e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0001019277187879,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,0.0004835008294321,287.2862548828125,294.1499938964844,296.3843688964844,295.3303527832031,298.23101806640625,296.4147033691406,288.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060836076736,0.0,0.0,0.0,-0.0095352958887815,60.0,12.91059684753418,0.0,-7.25176931837268e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,9.679301729192956e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,0.0001019277260638,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.0,7.528348942287266e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0001019277187879,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,0.0004835008294321,287.2862548828125,294.1499938964844,296.3843688964844,295.3303527832031,298.23101806640625,296.4147033691406,288.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060836076736,0.0,0.0,0.0,-0.0095352958887815,60.0,12.91059684753418,0.0,-7.25176931837268e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,9.68888052739203e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,0.0001020285926642,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,7.535798795288429e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001020285853883,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0407409667969,0.0,0.0,0.0004839792964048,287.29266357421875,294.1499938964844,296.3862609863281,295.3434753417969,298.2142333984375,296.4099426269531,288.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645415133263668e-09,0.0010323275346308,-0.0243185479193925,0.0,0.0,0.0,-0.0095944590866565,60.0,12.927728652954102,0.0,-7.266128676519656e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,9.699718793854116e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,0.0001021427306113,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,7.544228719780222e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0001021427233354,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0004845207149628,287.2991027832031,294.1499938964844,296.3887939453125,295.3570251464844,298.19757080078125,296.4061584472656,288.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780456444730136e-09,0.0010334829567,-0.0246721059083938,0.0,0.0,0.0,-0.0096614081412553,60.0,12.947589874267578,0.0,-7.282395131369412e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058837890625,0.0,0.0,9.723260882310568e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,0.0001023906370392,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,7.562539394712076e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,0.0001023906224872,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0004856966843362,287.3119506835937,294.1499938964844,296.39556884765625,295.3853454589844,298.165283203125,296.40411376953125,288.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073766709695064e-08,0.0010359894949942,-0.0254400018602609,0.0,0.0,0.0,-0.0098068071529269,60.0,12.998326301574709,0.0,-7.317787265037623e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.058837890625,0.0,0.0,9.723260882310568e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,0.0001023906370392,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,7.562539394712076e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05889892578125,0.0,0.0,0.0001023906224872,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0004856966843362,287.3119506835937,294.1499938964844,296.39556884765625,295.3853454589844,298.165283203125,296.40411376953125,288.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073766709695064e-08,0.0010359894949942,-0.0254400018602609,0.0,0.0,0.0,-0.0098068071529269,60.0,12.998326301574709,0.0,-7.317787265037623e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711669921875,0.0,0.0,9.747698641149329e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0001026479731081,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,7.581546378787607e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,0.0001026479658321,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0004869174154009,287.3248291015625,294.1499938964844,296.4043884277344,295.4149475097656,298.1337585449219,296.40557861328125,288.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378245818287724e-08,0.0010385931236669,-0.0262370929121971,0.0,0.0,0.0,-0.0099577503278851,60.0,13.055646896362305,0.0,-7.354617537203012e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711669921875,0.0,0.0,9.747698641149329e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711364746094,0.0,0.0,0.0001026479731081,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,7.581546378787607e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,0.0001026479658321,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,0.0004869174154009,287.3248291015625,294.1499938964844,296.4043884277344,295.4149475097656,298.1337585449219,296.40557861328125,288.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378245818287724e-08,0.0010385931236669,-0.0262370929121971,0.0,0.0,0.0,-0.0099577503278851,60.0,13.055646896362305,0.0,-7.354617537203012e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,9.772815246833488e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001029124687192,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,7.601081597385928e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001029124614433,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838317871094,0.0,0.0,0.0004881720524281,287.3377380371094,294.1499938964844,296.41485595703125,295.44549560546875,298.1028747558594,296.4094543457031,288.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.11705493927002,0.0,-7.392567624719959e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,9.772815246833488e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001029124687192,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,7.601081597385928e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001029124614433,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838317871094,0.0,0.0,0.0004881720524281,287.3377380371094,294.1499938964844,296.41485595703125,295.44549560546875,298.1028747558594,296.4094543457031,288.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.11705493927002,0.0,-7.392567624719959e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,9.798384417081252e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09588623046875,0.0,0.0,0.0001031817228067,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,7.620968244737014e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,0.0001031817155308,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09619140625,0.0,0.0,0.0004894492449238,287.3506774902344,294.1499938964844,296.4266052246094,295.4765930175781,298.0724182128906,296.4151611328125,288.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.181541442871094,0.0,-7.431301440874449e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,9.798384417081252e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09588623046875,0.0,0.0,0.0001031817228067,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0958557128906,0.0,0.0,7.620968244737014e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,0.0001031817155308,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09619140625,0.0,0.0,0.0004894492449238,287.3506774902344,294.1499938964844,296.4266052246094,295.4765930175781,298.0724182128906,296.4151611328125,288.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.181541442871094,0.0,-7.431301440874449e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,9.811191557673736e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,0.0001033165899571,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10205078125,0.0,0.0,7.630929758306593e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.0001033165826811,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023864746094,0.0,0.0,0.0004900890053249,287.3571472167969,294.1499938964844,296.432861328125,295.4922180175781,298.0574035644531,296.41900634765625,288.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.215191841125488,0.0,-7.45074117958211e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,9.823877917369828e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,0.0001034501765388,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,7.640796684427187e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083679199219,0.0,0.0,0.0001034501692629,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086120605469,0.0,0.0,0.0004907227121293,287.3636169433594,294.1499938964844,296.4393005371094,295.50787353515625,298.0425720214844,296.42333984375,288.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327390581072905e-08,0.0010467104148119,-0.0287215188145637,0.0,0.0,0.0,-0.0104282880201935,60.0,13.249273300170898,0.0,-7.470021046174224e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,9.848937770584598e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001037140682456,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,7.660287519684061e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208190917969,0.0,0.0,0.0001037140609696,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,0.0004919745260849,287.3765869140625,294.1499938964844,296.4525451660156,295.5390319824219,298.0133056640625,296.4330749511719,288.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639620822734288e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.31817626953125,0.0,-7.508180033255486e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,9.848937770584598e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,0.0001037140682456,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,7.660287519684061e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208190917969,0.0,0.0,0.0001037140609696,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,0.0004919745260849,287.3765869140625,294.1499938964844,296.4525451660156,295.5390319824219,298.0133056640625,296.4330749511719,288.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639620822734288e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.31817626953125,0.0,-7.508180033255486e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
