time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,9.8727825388778e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0001039651688188,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,7.678833208046854e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332702636719,0.0,0.0,0.0001039651615428,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,0.0004931656294502,287.3895568847656,294.1499938964844,296.4660339355469,295.5696716308594,297.98492431640625,296.4443054199219,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.387083053588867,0.0,-7.544579716523003e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,9.8727825388778e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0001039651688188,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331481933594,0.0,0.0,7.678833208046854e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332702636719,0.0,0.0,0.0001039651615428,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13348388671875,0.0,0.0,0.0004931656294502,287.3895568847656,294.1499938964844,296.4660339355469,295.5696716308594,297.98492431640625,296.4443054199219,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.387083053588867,0.0,-7.544579716523003e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,9.89552863757126e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,0.0001042047006194,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,7.696525426581502e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001042046860675,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.0004943018429912,287.402587890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9574279785156,296.45672607421875,288.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220124467887672e-08,0.0010543428361415,-0.031057808548212,0.0,0.0,0.0,-0.0108708487823605,60.0,13.455484390258787,0.0,-7.57938423134874e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,9.89552863757126e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,0.0001042047006194,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,7.696525426581502e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001042046860675,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.0004943018429912,287.402587890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9574279785156,296.45672607421875,288.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220124467887672e-08,0.0010543428361415,-0.031057808548212,0.0,0.0,0.0,-0.0108708487823605,60.0,13.455484390258787,0.0,-7.57938423134874e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,9.90717817330733e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527099609375,0.0,0.0,0.0001043273732648,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526794433594,0.0,0.0,7.705586176598445e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1528015136719,0.0,0.0,0.0001043273659888,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,0.0004948837449774,287.4098815917969,294.1499938964844,296.4866638183594,295.61553955078125,297.9425354003906,296.4637756347656,288.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365273249770324e-08,0.0010555838234722,-0.0314376205205917,0.0,0.0,0.0,-0.0109428046271204,60.0,13.492015838623049,0.0,-7.597240880841127e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,9.916322596836837e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582336425781,0.0,0.0,0.0001044236705638,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,7.712698425166309e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0001044236632878,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,0.0004953405587002,287.4156188964844,294.1499938964844,296.4922180175781,295.6278991699219,297.9308166503906,296.46929931640625,288.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.2479208777449458e-08,0.0010565584525465,-0.0317357443273067,0.0,0.0,0.0,-0.0109992884099483,60.0,13.520715713500977,0.0,-7.611271968244182e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645202636719,0.0,0.0,9.927085920935495e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001045370154315,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,7.721070141997188e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,0.0001045370081556,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.164794921875,0.0,0.0,0.0004958782228641,287.422119140625,294.1499938964844,296.4983215332031,295.6415710449219,297.9174499511719,296.4755859375,288.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.2613318389753658e-08,0.0010577066568657,-0.03208664432168,0.0,0.0,0.0,-0.011065780185163,60.0,13.553939819335938,0.0,-7.627804166077112e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,9.93667563307099e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,0.0001046379911713,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,7.728527998551726e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,0.0001046379838953,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,0.0004963572137057,287.4286193847656,294.1499938964844,296.5041809082031,295.65478515625,297.9043273925781,296.48175048828125,288.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.27327952625933e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.58488941192627,0.0,-7.642547927844134e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,9.954018605640158e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.0001048206249834,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,7.742017623968422e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18341064453125,0.0,0.0,0.0001048206177074,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,0.0004972235765308,287.4416809082031,294.1499938964844,296.51495361328125,295.6797180175781,297.8787841796875,296.4931640625,288.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488872957495e-08,0.0010605764109641,-0.0329646170139312,0.0,0.0,0.0,-0.0112321376800537,60.0,13.64163589477539,0.0,-7.669249413311263e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,9.954018605640158e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.0001048206249834,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,7.742017623968422e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18341064453125,0.0,0.0,0.0001048206177074,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,0.0004972235765308,287.4416809082031,294.1499938964844,296.51495361328125,295.6797180175781,297.8787841796875,296.4931640625,288.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.29488872957495e-08,0.0010605764109641,-0.0329646170139312,0.0,0.0,0.0,-0.0112321376800537,60.0,13.64163589477539,0.0,-7.669249413311263e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,9.969262464437634e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,0.0001049811544362,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,7.753873796900734e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,0.0001049811398843,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0004979850491508,287.4547119140625,294.1499938964844,296.5241394042969,295.7022705078125,297.85400390625,296.5032653808594,288.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138819809910274e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.691561698913574,0.0,-7.69275700918115e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,9.969262464437634e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,0.0001049811544362,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19586181640625,0.0,0.0,7.753873796900734e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,0.0001049811398843,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,0.0004979850491508,287.4547119140625,294.1499938964844,296.5241394042969,295.7022705078125,297.85400390625,296.5032653808594,288.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138819809910274e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.691561698913574,0.0,-7.69275700918115e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,9.982857591239735e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20849609375,0.0,0.0,0.0001051243161782,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084655761719,0.0,0.0,7.764447218505666e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,0.0001051243016263,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,0.0004986640997231,287.4677734375,294.1499938964844,296.5313720703125,295.7221374511719,297.8297119140625,296.51220703125,288.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102754741907,60.0,13.736468315124512,0.0,-7.71375212593739e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,9.982857591239735e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20849609375,0.0,0.0,0.0001051243161782,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084655761719,0.0,0.0,7.764447218505666e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,0.0001051243016263,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,0.0004986640997231,287.4677734375,294.1499938964844,296.5313720703125,295.7221374511719,297.8297119140625,296.51220703125,288.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046530425548,0.0,0.0,0.0,-0.0114102754741907,60.0,13.736468315124512,0.0,-7.71375212593739e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,9.994112770073116e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.0001052428342518,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,7.773201650707051e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,0.0001052428269758,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,0.0004992263275198,287.4808044433594,294.1499938964844,296.53631591796875,295.73895263671875,297.80584716796875,296.5196228027344,288.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.774274826049805,0.0,-7.731156159707099e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,9.994112770073116e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.0001052428342518,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,7.773201650707051e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,0.0001052428269758,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,0.0004992263275198,287.4808044433594,294.1499938964844,296.53631591796875,295.73895263671875,297.80584716796875,296.5196228027344,288.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.774274826049805,0.0,-7.731156159707099e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.999703615903854e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,0.0001053017113008,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,7.777549762977287e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,0.0001053017040248,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0004995056078769,287.4873352050781,294.1499938964844,296.5378112792969,295.7460632324219,297.7939147949219,296.52349853515625,288.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.793695449829102,0.0,-7.739807728057714e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,0.0001000377815216,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,0.0001053446176229,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,7.780719170114025e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,0.0001053446103469,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,0.0004997091600671,287.4938659667969,294.1499938964844,296.5386047363281,295.7522888183594,297.7821350097656,296.5264892578125,288.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658755199983,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.80847454071045,0.0,-7.746116637008529e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0001001002310658,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001054103777278,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.785575871821493e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0001054103704518,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0005000210949219,287.50689697265625,294.1499938964844,296.5378723144531,295.7618408203125,297.75897216796875,296.5294189453125,288.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.82694149017334,0.0,-7.7557906763559e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.0001001002310658,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001054103777278,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.785575871821493e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,0.0001054103704518,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,0.0005000210949219,287.50689697265625,294.1499938964844,296.5378723144531,295.7618408203125,297.75897216796875,296.5294189453125,288.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780606865882,60.0,13.82694149017334,0.0,-7.7557906763559e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0001001452328637,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,0.0001054577660397,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.789076335029677e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001054577587638,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0005002458929084,287.5199279785156,294.1499938964844,296.53375244140625,295.7672119140625,297.7361755371094,296.5290832519531,288.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.834453582763672,0.0,-7.762765363850124e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0001001452328637,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,0.0001054577660397,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.789076335029677e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001054577587638,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0005002458929084,287.5199279785156,294.1499938964844,296.53375244140625,295.7672119140625,297.7361755371094,296.5290832519531,288.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.834453582763672,0.0,-7.762765363850124e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0001001750570139,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0001054891690728,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,7.791395910317078e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,0.0001054891617968,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,0.0005003949045203,287.5329284667969,294.1499938964844,296.5259094238281,295.7680358886719,297.71356201171875,296.5259094238281,288.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.83258819580078,0.0,-7.767389575974448e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0001001750570139,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0001054891690728,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,7.791395910317078e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,0.0001054891617968,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,0.0005003949045203,287.5329284667969,294.1499938964844,296.5259094238281,295.7680358886719,297.71356201171875,296.5259094238281,288.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.83258819580078,0.0,-7.767389575974448e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.0001001889977487,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0001055038592312,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,7.792480028001592e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0001055038446793,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,0.0005004645208828,287.541259765625,294.1499938964844,296.5187683105469,295.7660217285156,297.6991577148437,296.5232849121094,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.82931137084961,0.0,-7.769552468062103e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0001001888158498,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0001055036627803,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,7.792466203682125e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0001055036555044,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28436279296875,0.0,0.0,0.0005004636477679,287.5459289550781,294.1499938964844,296.51397705078125,295.76397705078125,297.6911315917969,296.5194702148437,288.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.819867134094238,0.0,-7.769524046352674e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0001001928758341,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0001055079410434,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,7.79278198024258e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0001055079337675,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0005004839040338,287.55242919921875,294.1499938964844,296.50634765625,295.7599792480469,297.679931640625,296.5159606933594,288.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762113226789552e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.812521934509276,0.0,-7.770153587216555e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.0001001907876343,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0001055057364283,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,7.792618998792022e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.0001055057291523,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,0.0005004734848625,287.55889892578125,294.1499938964844,296.4975891113281,295.754638671875,297.66876220703125,296.51080322265625,289.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.799561500549316,0.0,-7.769829579729048e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.000100180201116,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001054945896612,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,7.791795360390097e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0001054945823852,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0005004205740988,287.5718688964844,294.1499938964844,296.47637939453125,295.7396545410156,297.6464233398437,296.49658203125,289.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.761957168579102,0.0,-7.768187515466708e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.000100180201116,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001054945896612,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,7.791795360390097e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0001054945823852,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0005004205740988,287.5718688964844,294.1499938964844,296.47637939453125,295.7396545410156,297.6464233398437,296.49658203125,289.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.761957168579102,0.0,-7.768187515466708e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001001588680082,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.00010547212878,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,7.790136442054063e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0001054721215041,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.0005003140540793,287.5848083496094,294.1499938964844,296.45001220703125,295.7186889648437,297.6240234375,296.47833251953125,289.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973823438566e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.713207244873049,0.0,-7.764879939031746e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,0.0001001588680082,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.00010547212878,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,7.790136442054063e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0001054721215041,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.0005003140540793,287.5848083496094,294.1499938964844,296.45001220703125,295.7186889648437,297.6240234375,296.47833251953125,289.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973823438566e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.713207244873049,0.0,-7.764879939031746e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0001001478667603,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,0.0001054605381796,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.789280789438635e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0001054605309036,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0005002590478397,287.5977478027344,294.1499938964844,296.41998291015625,295.69158935546875,297.6014709472656,296.4559326171875,289.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.651721954345703,0.0,-7.763173215380449e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0001001478667603,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,0.0001054605381796,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,7.789280789438635e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0001054605309036,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0005002590478397,287.5977478027344,294.1499938964844,296.41998291015625,295.69158935546875,297.6014709472656,296.4559326171875,289.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.651721954345703,0.0,-7.763173215380449e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0001001653072307,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0001054789026966,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.790637027937919e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0001054788954206,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0005003461847081,287.61065673828125,294.1499938964844,296.38818359375,295.6588439941406,297.5787353515625,296.42974853515625,289.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672354837879,-0.0350021384656429,0.0,0.0,0.0,-0.0116182519122958,60.0,13.57848834991455,0.0,-7.765877541032752e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0001001653072307,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0001054789026966,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.790637027937919e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0001054788954206,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0005003461847081,287.61065673828125,294.1499938964844,296.38818359375,295.6588439941406,297.5787353515625,296.42974853515625,289.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672354837879,-0.0350021384656429,0.0,0.0,0.0,-0.0116182519122958,60.0,13.57848834991455,0.0,-7.765877541032752e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0001001928540063,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0001055079119396,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.792779797455296e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0001055079046636,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0005004837876185,287.6170959472656,294.1499938964844,296.37164306640625,295.6404724121094,297.5671691894531,296.4146423339844,289.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075923295924e-08,0.0010675279190763,-0.0350919067859649,0.0,0.0,0.0,-0.0116352597251534,60.0,13.53554344177246,0.0,-7.77014932396014e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0001002095377771,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0001055254761013,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.794077100697905e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001055254688253,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.000500567140989,287.6235656738281,294.1499938964844,296.354736328125,295.620849609375,297.55572509765625,296.4007568359375,289.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782861074673748e-08,0.0010677058016881,-0.035146277397871,0.0,0.0,0.0,-0.0116455648094415,60.0,13.496002197265623,0.0,-7.77273712060378e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0001002839053398,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.000105603794509,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.79986148700118e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.0001056037872331,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.0005009386222809,287.6364440917969,294.1499938964844,296.3197631835937,295.5780334472656,297.532470703125,296.3694763183594,289.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875524729201061e-08,0.0010684978915378,-0.0353886522352695,0.0,0.0,0.0,-0.0116915004327893,60.0,13.405338287353516,0.0,-7.78427846626073e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
