time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0001002839053398,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.000105603794509,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,7.79986148700118e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.0001056037872331,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.0005009386222809,287.6364440917969,294.1499938964844,296.3197631835937,295.5780334472656,297.532470703125,296.3694763183594,289.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875524729201061e-08,0.0010684978915378,-0.0353886522352695,0.0,0.0,0.0,-0.0116915004327893,60.0,13.405338287353516,0.0,-7.78427846626073e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0001003828947432,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0001057080298778,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.807560177752748e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001057080226019,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0005014330963604,287.6493225097656,294.1499938964844,296.283447265625,295.5308532714844,297.5089111328125,296.336181640625,289.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998858072739042e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526398971676,60.0,13.307779312133787,0.0,-7.799653189977107e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0001003828947432,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0001057080298778,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.807560177752748e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001057080226019,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0005014330963604,287.6493225097656,294.1499938964844,296.283447265625,295.5308532714844,297.5089111328125,296.336181640625,289.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998858072739042e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526398971676,60.0,13.307779312133787,0.0,-7.799653189977107e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0001005058657028,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0001058375273714,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.817125151632354e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0001058375200955,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.000502047361806,287.6622009277344,294.1499938964844,296.2459411621094,295.47967529296875,297.48504638671875,296.3008728027344,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152078620099928e-08,0.0010708620538935,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.203402519226074,0.0,-7.818774605539147e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0001005058657028,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0001058375273714,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.817125151632354e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0001058375200955,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.000502047361806,287.6622009277344,294.1499938964844,296.2459411621094,295.47967529296875,297.48504638671875,296.3008728027344,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152078620099928e-08,0.0010708620538935,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.203402519226074,0.0,-7.818774605539147e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0001006028978736,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0001059397109202,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,7.824672502465546e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0001059397036442,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0005025321152061,287.6714782714844,294.1499938964844,296.2182312011719,295.44061279296875,297.4677124023437,296.2748413085937,289.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272982795660027e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.125982284545898,0.0,-7.833879323015935e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0001006507591228,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.0001059901042026,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,7.828394154785201e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0001059900969266,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0005027711158618,287.6750793457031,294.1499938964844,296.20733642578125,295.4249572753906,297.4608154296875,296.2640380859375,289.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332609765688176e-08,0.0010724056046456,-0.0365841388702392,0.0,0.0,0.0,-0.0119180930778384,60.0,13.093408584594728,0.0,-7.84133433739953e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001007249884423,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001060682698152,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,7.834167627152056e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0001060682625393,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0005031419568695,287.6815185546875,294.1499938964844,296.18768310546875,295.3964233398437,297.44873046875,296.2455139160156,289.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425098449066809e-08,0.0010731973452493,-0.0368260219693183,0.0,0.0,0.0,-0.0119639486074447,60.0,13.037996292114258,0.0,-7.852904104765912e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.000100816017948,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0001061641305568,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.841247861506417e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.0001061641232809,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0005035966169089,287.6879577636719,294.1499938964844,296.16778564453125,295.3671264648437,297.43634033203125,296.2259521484375,289.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517945084097e-08,0.0010741667356342,-0.0371226333081722,0.0,0.0,0.0,-0.0120201734825968,60.0,12.97875690460205,0.0,-7.86710430134008e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0001009999614325,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0001063578383764,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.855555304558948e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0001063578311004,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.000504515483044,287.7008361816406,294.1499938964844,296.1274719238281,295.3065795898437,297.4114685058594,296.1867370605469,289.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767714162644552e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.859435081481934,0.0,-7.895839360116953e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0001009999614325,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0001063578383764,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.855555304558948e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0001063578311004,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.000504515483044,287.7008361816406,294.1499938964844,296.1274719238281,295.3065795898437,297.4114685058594,296.1867370605469,289.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767714162644552e-08,0.0010761256562545,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.859435081481934,0.0,-7.895839360116953e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0001011985732475,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.000106566985778,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.871002162573859e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.000106566978502,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0005055076326243,287.7137451171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3863525390625,296.1465759277344,289.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501517665758456e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564677149057,60.0,12.736444473266602,0.0,-7.92692347317825e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0001011985732475,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.000106566985778,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.871002162573859e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.000106566978502,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0005055076326243,287.7137451171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3863525390625,296.1465759277344,289.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501517665758456e-08,0.0010782413883134,-0.0383690781891346,0.0,0.0,0.0,-0.0122564677149057,60.0,12.736444473266602,0.0,-7.92692347317825e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001014168592519,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001067968478309,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.887979882070795e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.000106796840555,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0005065979785285,287.72662353515625,294.1499938964844,296.0450134277344,295.1790771484375,297.3605651855469,296.1049194335937,289.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.5287156429621973e-08,0.0010805674828588,-0.0390802137553691,0.0,0.0,0.0,-0.0123913018032908,60.0,12.606916427612305,0.0,-7.961156711644436e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001014168592519,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001067968478309,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.887979882070795e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.000106796840555,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0005065979785285,287.72662353515625,294.1499938964844,296.0450134277344,295.1790771484375,297.3605651855469,296.1049194335937,289.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.5287156429621973e-08,0.0010805674828588,-0.0390802137553691,0.0,0.0,0.0,-0.0123913018032908,60.0,12.606916427612305,0.0,-7.961156711644436e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001016343812807,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0001070259095286,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,7.904898666311055e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0001070259095286,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,0.0005076845991425,287.7395324707031,294.1499938964844,296.003173828125,295.1129455566406,297.33465576171875,296.063232421875,289.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256609171628,60.0,12.477194786071776,0.0,-7.995344475375532e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001016343812807,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0001070259095286,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,7.904898666311055e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0001070259095286,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,0.0005076845991425,287.7395324707031,294.1499938964844,296.003173828125,295.1129455566406,297.33465576171875,296.063232421875,289.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558191179820824e-08,0.0010828842641785,-0.0397888198494911,0.0,0.0,0.0,-0.0125256609171628,60.0,12.477194786071776,0.0,-7.995344475375532e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0001017495233099,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0001071471633622,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.913853914942592e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0001071471560862,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.00050825974904,287.7460021972656,294.1499938964844,295.9821472167969,295.0794677734375,297.32147216796875,296.0419921875,289.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701655087241306e-08,0.0010841111652553,-0.0401638783514499,0.0,0.0,0.0,-0.0125967832282185,60.0,12.409990310668944,0.0,-8.013470420564772e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0001018632319755,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.0001072668965207,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,7.922697841422632e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0001072668892447,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0005088276811875,287.7524719238281,294.1499938964844,295.96112060546875,295.0457763671875,297.3081359863281,296.0206604003906,289.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843330203324513e-08,0.0010853230487555,-0.0405342392623424,0.0,0.0,0.0,-0.0126670189201831,60.0,12.34217357635498,0.0,-8.031390308360643e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.0001020880954456,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.0001075036925612,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.940187060739845e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0001075036852853,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0005099509726278,287.765380859375,294.1499938964844,295.9189758300781,294.9779968261719,297.28106689453125,295.9779357910156,289.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123509638532596e-08,0.0010877184104174,-0.04126663133502,0.0,0.0,0.0,-0.0128059145063161,60.0,12.20493221282959,0.0,-8.066888312896482e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.0001020880954456,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,0.0001075036925612,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,7.940187060739845e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0001075036852853,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0005099509726278,287.765380859375,294.1499938964844,295.9189758300781,294.9779968261719,297.28106689453125,295.9779357910156,289.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123509638532596e-08,0.0010877184104174,-0.04126663133502,0.0,0.0,0.0,-0.0128059145063161,60.0,12.20493221282959,0.0,-8.066888312896482e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0001023162549245,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0001077439519576,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.957933121360838e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0001077439519576,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0005110906786285,287.7782897949219,294.1499938964844,295.8768920898437,294.9100646972656,297.254150390625,295.935302734375,289.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640779956346705e-08,0.0010901511413976,-0.0420096926391124,0.0,0.0,0.0,-0.0129468571394681,60.0,12.06845474243164,0.0,-8.102986015501301e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0001023162549245,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,0.0001077439519576,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.957933121360838e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0001077439519576,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0005110906786285,287.7782897949219,294.1499938964844,295.8768920898437,294.9100646972656,297.254150390625,295.935302734375,289.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.640779956346705e-08,0.0010901511413976,-0.0420096926391124,0.0,0.0,0.0,-0.0129468571394681,60.0,12.06845474243164,0.0,-8.102986015501301e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.000102529702417,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.0001079687281162,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,7.974534673849121e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0001079687208402,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0005121568683534,287.7912292480469,294.1499938964844,295.83502197265625,294.8423156738281,297.2266845703125,295.89263916015625,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924400994554,1.6673752156748378e-08,0.0010924234520643,-0.0427047759294509,0.0,0.0,0.0,-0.0130786933004856,60.0,11.92937183380127,0.0,-8.136829166005556e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.000102529702417,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,0.0001079687281162,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,7.974534673849121e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,0.0001079687208402,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0005121568683534,287.7912292480469,294.1499938964844,295.83502197265625,294.8423156738281,297.2266845703125,295.89263916015625,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924400994554,1.6673752156748378e-08,0.0010924234520643,-0.0427047759294509,0.0,0.0,0.0,-0.0130786933004856,60.0,11.92937183380127,0.0,-8.136829166005556e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001027002290356,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001081482987501,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,7.987798016984016e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0001081482914742,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0005130087374709,287.80157470703125,294.1499938964844,295.8017578125,294.78857421875,297.2047424316406,295.8584899902344,289.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942588560283,1.6886232856450082e-08,0.0010942419758066,-0.0432600528001785,0.0,0.0,0.0,-0.0131840370595455,60.0,11.8176851272583,0.0,-8.163917897263674e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0001027333564707,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0001081831796909,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,7.990374433575198e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.0001081831796909,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.0005131741636432,287.8041687011719,294.1499938964844,295.7934875488281,294.7752380371094,297.1990661621094,295.85015869140625,289.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094611827284,1.6927508283970383e-08,0.0010945949470624,-0.0433679111301898,0.0,0.0,0.0,-0.0132044982165098,60.0,11.789612770080566,0.0,-8.169185861106598e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0001028324331855,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0001082875096471,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,7.998079672688618e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0001082875023712,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.0005136690451763,287.81060791015625,294.1499938964844,295.7728881835937,294.7420654296875,297.1852111816406,295.8289489746094,289.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956653859466,1.7050950873453985e-08,0.0010956483893096,-0.0436904914677143,0.0,0.0,0.0,-0.0132656842470169,60.0,11.719497680664062,0.0,-8.184949251699437e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,0.0001029198247124,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.000108379543235,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,8.00487759988755e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491943359375,0.0,0.0,0.0001083795359591,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0005141056608408,287.81707763671875,294.1499938964844,295.75244140625,294.709228515625,297.1711730957031,295.8079833984375,289.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965962428599,1.7159846876779742e-08,0.0010965791298076,-0.0439750365912914,0.0,0.0,0.0,-0.0133196655660867,60.0,11.64910125732422,0.0,-8.198867362807506e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0001030803396133,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,0.0001085485782823,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,8.017361687961966e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001085485710063,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0005149074713699,287.8299865722656,294.1499938964844,295.7120361328125,294.6446533203125,297.1429748535156,295.76641845703125,289.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983090614899,1.735985399875517e-08,0.001098291715607,-0.0444976352155208,0.0,0.0,0.0,-0.0134188299998641,60.0,11.508601188659668,0.0,-8.22446182269232e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0001030803396133,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,0.0001085485782823,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,8.017361687961966e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001085485710063,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0005149074713699,287.8299865722656,294.1499938964844,295.7120361328125,294.6446533203125,297.1429748535156,295.76641845703125,289.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983090614899,1.735985399875517e-08,0.001098291715607,-0.0444976352155208,0.0,0.0,0.0,-0.0134188299998641,60.0,11.508601188659668,0.0,-8.22446182269232e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0001032081781886,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0001086831907741,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,8.027304284041747e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001086831834982,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0005155460094101,287.8428955078125,294.1499938964844,295.67242431640625,294.5820007324219,297.1144714355469,295.7257995605469,289.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996718192473,1.7519134587473673e-08,0.0010996542405337,-0.0449137948453426,0.0,0.0,0.0,-0.0134977949783205,60.0,11.369051933288574,0.0,-8.244872873319764e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0001032081781886,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0001086831907741,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,8.027304284041747e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001086831834982,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0005155460094101,287.8428955078125,294.1499938964844,295.67242431640625,294.5820007324219,297.1144714355469,295.7257995605469,289.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996718192473,1.7519134587473673e-08,0.0010996542405337,-0.0449137948453426,0.0,0.0,0.0,-0.0134977949783205,60.0,11.369051933288574,0.0,-8.244872873319764e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001033100925269,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001087905111489,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,8.035230712266639e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.000108790503873,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0005160550936125,287.8558044433594,294.1499938964844,295.6336975097656,294.52166748046875,297.08575439453125,295.68609619140625,289.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007591383531,1.7646121008851878e-08,0.0011007414432242,-0.045245561748743,0.0,0.0,0.0,-0.0135607551783323,60.0,11.230401992797852,0.0,-8.261164197165274e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0001033100925269,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001087905111489,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,8.035230712266639e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.000108790503873,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0005160550936125,287.8558044433594,294.1499938964844,295.6336975097656,294.52166748046875,297.08575439453125,295.68609619140625,289.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007591383531,1.7646121008851878e-08,0.0011007414432242,-0.045245561748743,0.0,0.0,0.0,-0.0135607551783323,60.0,11.230401992797852,0.0,-8.261164197165274e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001033811058732,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001088652934413,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,8.040754619287327e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0001088652861653,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0005164098110981,287.86865234375,294.1499938964844,295.5960388183594,294.46405029296875,297.056884765625,295.64715576171875,289.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101516187191,1.7734608448449762e-08,0.001101498492062,-0.0454767383635044,0.0,0.0,0.0,-0.013604624196887,60.0,11.093165397644045,0.0,-8.27252506496734e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001033811058732,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001088652934413,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,8.040754619287327e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0001088652861653,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,0.0005164098110981,287.86865234375,294.1499938964844,295.5960388183594,294.46405029296875,297.056884765625,295.64715576171875,289.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101516187191,1.7734608448449762e-08,0.001101498492062,-0.0454767383635044,0.0,0.0,0.0,-0.013604624196887,60.0,11.093165397644045,0.0,-8.27252506496734e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,0.0001034167726174,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,0.0001089028519345,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,8.043528941925615e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001089028446585,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0005165879847481,287.8750915527344,294.1499938964844,295.5776672363281,294.4364013671875,297.0424194335937,295.6277160644531,289.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018972145393,1.7779051120214717e-08,0.0011018794029951,-0.0455928407609462,0.0,0.0,0.0,-0.0136266602203249,60.0,11.024615287780762,0.0,-8.278234275849172e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0001034287706715,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,0.0001089154829969,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,8.044461719691753e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,0.0001089154829969,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0005166479386389,287.88153076171875,294.1499938964844,295.5596008300781,294.4095764160156,297.0279541015625,295.6085510253906,289.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020197998732,1.7793992057590913e-08,0.0011020019883289,-0.0456318780779838,0.0,0.0,0.0,-0.0136340409517288,60.0,10.956817626953123,0.0,-8.280154872863933e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
