time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0001034196175169,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.000108905849629,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,8.043750131037086e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0001089058423531,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0005166021874174,287.8943786621094,294.1499938964844,295.52447509765625,294.358642578125,296.9989013671875,295.5714416503906,289.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101923873648,1.7782587846681963e-08,0.0011019060621038,-0.0456020832061767,0.0,0.0,0.0,-0.013628396205604,60.0,10.823101043701172,0.0,-8.27868902320006e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0001034196175169,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,0.000108905849629,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,8.043750131037086e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0001089058423531,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0005166021874174,287.8943786621094,294.1499938964844,295.52447509765625,294.358642578125,296.9989013671875,295.5714416503906,289.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101923873648,1.7782587846681963e-08,0.0011019060621038,-0.0456020832061767,0.0,0.0,0.0,-0.013628396205604,60.0,10.823101043701172,0.0,-8.27868902320006e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0001033470180118,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001088294011424,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,8.038103260332718e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001088293938664,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0005162395536899,287.9071655273437,294.1499938964844,295.4908447265625,294.31170654296875,296.96978759765625,295.5362854003906,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011492460966,1.7692126874635505e-08,0.0011011315509676,-0.0453657582402229,0.0,0.0,0.0,-0.0135835455730557,60.0,10.69516372680664,0.0,-8.26707022838491e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,0.0001033470180118,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001088294011424,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,8.038103260332718e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001088293938664,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0005162395536899,287.9071655273437,294.1499938964844,295.4908447265625,294.31170654296875,296.96978759765625,295.5362854003906,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011492460966,1.7692126874635505e-08,0.0011011315509676,-0.0453657582402229,0.0,0.0,0.0,-0.0135835455730557,60.0,10.69516372680664,0.0,-8.26707022838491e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001032242143992,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001087000782717,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,8.02855211077258e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001087000782717,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0005156261613592,287.9198913574219,294.1499938964844,295.4588623046875,294.26910400390625,296.9407043457031,295.5032958984375,289.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099843531847,1.753911504920325e-08,0.0010998260695487,-0.0449659973382949,0.0,0.0,0.0,-0.013507705181837,60.0,10.571846961975098,0.0,-8.247435090424916e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001032242143992,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001087000782717,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,8.02855211077258e-05,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001087000782717,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0005156261613592,287.9198913574219,294.1499938964844,295.4588623046875,294.26910400390625,296.9407043457031,295.5032958984375,289.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099843531847,1.753911504920325e-08,0.0010998260695487,-0.0449659973382949,0.0,0.0,0.0,-0.013507705181837,60.0,10.571846961975098,0.0,-8.247435090424916e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0001030903003993,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0001085590629372,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,8.018136577447876e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,0.0001085590556613,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,0.00051495723892,287.9310607910156,294.1499938964844,295.4321594238281,294.235595703125,296.9151306152344,295.475341796875,289.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984184918925,1.7372252969494184e-08,0.0010984011460095,-0.0445300303399562,0.0,0.0,0.0,-0.0134249944239854,60.0,10.466470718383787,0.0,-8.226049175164007e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0001030657658702,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0001085332260117,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,8.016228093765676e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0001085332187358,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0005148346535861,287.9325866699219,294.1499938964844,295.4286499023437,294.2313232421875,296.9116516113281,295.4717102050781,289.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098156790249,1.7341680091931266e-08,0.001098139444366,-0.0444501526653766,0.0,0.0,0.0,-0.0134098371490836,60.0,10.45261573791504,0.0,-8.222134084689969e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0001029814811772,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0001084444666048,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,8.009672455955297e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0001084444666048,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0005144136375747,287.9389038085937,294.1499938964844,295.41424560546875,294.21435546875,296.8971252441406,295.4560852050781,289.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097259693779,1.7236663651942763e-08,0.0010972424643114,-0.0441757515072822,0.0,0.0,0.0,-0.0133577799424529,60.0,10.393509864807127,0.0,-8.20869203721486e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001028695696732,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0001083266251953,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,8.000968227861449e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001083266179193,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0005138546111993,287.9452514648437,294.1499938964844,295.4003295898437,294.19873046875,296.88262939453125,295.4410095214844,289.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960621293634,1.7097216087336164e-08,0.0010960450163111,-0.0438113808631897,0.0,0.0,0.0,-0.0132886245846748,60.0,10.336149215698242,0.0,-8.19086096726096e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001026017562253,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0001080446018022,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,7.980138616403565e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0001080446018022,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0005125168827362,287.9578552246094,294.1499938964844,295.3740539550781,294.1717529296875,296.853759765625,295.4126892089844,289.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932103032246,1.676351857327063e-08,0.0010931935394182,-0.0429393649101257,0.0,0.0,0.0,-0.0131232067942619,60.0,10.227554321289062,0.0,-8.148268193508559e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001026017562253,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0001080446018022,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,7.980138616403565e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0001080446018022,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0005125168827362,287.9578552246094,294.1499938964844,295.3740539550781,294.1717529296875,296.853759765625,295.4126892089844,289.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932103032246,1.676351857327063e-08,0.0010931935394182,-0.0429393649101257,0.0,0.0,0.0,-0.0131232067942619,60.0,10.227554321289062,0.0,-8.148268193508559e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001022822907543,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001077081906259,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,7.955291221151128e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.00010770818335,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0005109210615046,287.9703674316406,294.1499938964844,295.3500061035156,294.1508178710937,296.8250732421875,295.3865966796875,289.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898067848756,1.636546009819995e-08,0.0010897903703153,-0.0418990291655063,0.0,0.0,0.0,-0.0129258744418621,60.0,10.12678337097168,0.0,-8.097604364820654e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001022822907543,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001077081906259,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,7.955291221151128e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.00010770818335,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0005109210615046,287.9703674316406,294.1499938964844,295.3500061035156,294.1508178710937,296.8250732421875,295.3865966796875,289.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898067848756,1.636546009819995e-08,0.0010897903703153,-0.0418990291655063,0.0,0.0,0.0,-0.0129258744418621,60.0,10.12678337097168,0.0,-8.097604364820654e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.0001019254923448,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001073324674507,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.927539991214871e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001073324601748,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0005091388011351,287.9828186035156,294.1499938964844,295.3273010253906,294.1340026855469,296.796630859375,295.3623046875,289.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860052425414,1.5920889495646406e-08,0.0010859892936423,-0.0407369844615459,0.0,0.0,0.0,-0.0127054844051599,60.0,10.032340049743652,0.0,-8.041208587883376e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.0001019254923448,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001073324674507,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.927539991214871e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001073324601748,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,0.0005091388011351,287.9828186035156,294.1499938964844,295.3273010253906,294.1340026855469,296.796630859375,295.3623046875,289.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860052425414,1.5920889495646406e-08,0.0010859892936423,-0.0407369844615459,0.0,0.0,0.0,-0.0127054844051599,60.0,10.032340049743652,0.0,-8.041208587883376e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0001015477173496,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,0.0001069346399162,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.898157491581514e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0001069346399162,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0005072517087683,287.99517822265625,294.1499938964844,295.3050537109375,294.119140625,296.7684020996094,295.3392028808594,289.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819799499586,1.5450176249487413e-08,0.0010819644667208,-0.0395064242184162,0.0,0.0,0.0,-0.0124721322208642,60.0,9.941935539245604,-0.0,-7.981710581361767e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0001015477173496,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,0.0001069346399162,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.898157491581514e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0001069346399162,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0005072517087683,287.99517822265625,294.1499938964844,295.3050537109375,294.119140625,296.7684020996094,295.3392028808594,289.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819799499586,1.5450176249487413e-08,0.0010819644667208,-0.0395064242184162,0.0,0.0,0.0,-0.0124721322208642,60.0,9.941935539245604,-0.0,-7.981710581361767e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,0.0001013496512314,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,0.0001067260745912,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,7.882752106525004e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,0.0001067260673153,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0005062623531557,288.0013427734375,294.1499938964844,295.2940673828125,294.11236572265625,296.75439453125,295.3280944824219,289.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798677103593,1.5203392322860054e-08,0.0010798524599522,-0.0388612002134323,0.0,0.0,0.0,-0.0123497825115919,60.0,9.898344993591309,-0.0,-7.950605152018397e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0001011495987768,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0001065154065145,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,7.867192471167073e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,0.0001065153992385,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,0.0005052629858255,288.00750732421875,294.1499938964844,295.2832336425781,294.1060485839844,296.74041748046875,295.3171081542969,289.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777360294014,1.4954123273014375e-08,0.0010777211282402,-0.038209430873394,0.0,0.0,0.0,-0.0122262090444564,60.0,9.855154991149902,-0.0,-7.919248190546568e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001007402752293,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001060843715094,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.835356518626213e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001060843642335,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.0005032183835282,288.0197448730469,294.1499938964844,295.2618408203125,294.0946655273437,296.7126159667969,295.295654296875,289.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073375926353,1.4444117901746269e-08,0.0010733614908531,-0.0368757583200931,0.0,0.0,0.0,-0.0119733847677707,60.0,9.770875930786133,-0.0,-7.855284422930708e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001007402752293,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0001060843715094,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.835356518626213e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,0.0001060843642335,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.0005032183835282,288.0197448730469,294.1499938964844,295.2618408203125,294.0946655273437,296.7126159667969,295.295654296875,289.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073375926353,1.4444117901746269e-08,0.0010733614908531,-0.0368757583200931,0.0,0.0,0.0,-0.0119733847677707,60.0,9.770875930786133,-0.0,-7.855284422930708e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0001003158249659,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0001056374021572,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.802343316143379e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0001056374021572,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0005010981694795,288.0317687988281,294.1499938964844,295.2408752441406,294.0848693847656,296.6854553222656,295.2754821777344,289.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688533075153,1.3915263608055284e-08,0.0010688393376767,-0.0354925915598869,0.0,0.0,0.0,-0.0117112090811133,60.0,9.693371772766112,-0.0,-7.789230238586242e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0001003158249659,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0001056374021572,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.802343316143379e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0001056374021572,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0005010981694795,288.0317687988281,294.1499938964844,295.2408752441406,294.0848693847656,296.6854553222656,295.2754821777344,289.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688533075153,1.3915263608055284e-08,0.0010688393376767,-0.0354925915598869,0.0,0.0,0.0,-0.0117112090811133,60.0,9.693371772766112,-0.0,-7.789230238586242e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.989485261030497e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0001051940998877,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,7.769601506879553e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001051940926117,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0004989953013136,288.0438537597656,294.1499938964844,295.2203674316406,294.0765075683594,296.6581726074219,295.25506591796875,289.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643688729032,1.3390746289587696e-08,0.0010643554851412,-0.0341205708682537,0.0,0.0,0.0,-0.0114511894062161,60.0,9.614026069641112,-0.0,-7.7239931783879e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.989485261030497e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0001051940998877,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,7.769601506879553e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001051940926117,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0004989953013136,288.0438537597656,294.1499938964844,295.2203674316406,294.0765075683594,296.6581726074219,295.25506591796875,289.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643688729032,1.3390746289587696e-08,0.0010643554851412,-0.0341205708682537,0.0,0.0,0.0,-0.0114511894062161,60.0,9.614026069641112,-0.0,-7.7239931783879e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.948288789018989e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0001047602781909,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,7.737559644738212e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,0.0001047602781909,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,0.0004969374858774,288.0553283691406,294.1499938964844,295.2010498046875,294.0697631835937,296.6322326660156,295.2362365722656,289.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599788511171,1.287745288180986e-08,0.0010599659290164,-0.0327777229249477,0.0,0.0,0.0,-0.0111967260017991,60.0,9.542312622070312,-0.0,-7.66041665656303e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.946573118213564e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0001047422119881,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,7.736225234111771e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0001047422119881,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0004968518042005,288.0558166503906,294.1499938964844,295.20025634765625,294.06951904296875,296.63116455078125,295.2354431152344,289.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597959626466,1.2856078868139777e-08,0.0010597831569612,-0.0327218025922775,0.0,0.0,0.0,-0.0111861303448677,60.0,9.539324760437012,-0.0,-7.657775569214209e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.925566700985657e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,0.0001045210083248,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,7.719887071289122e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0001045210010488,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,0.0004958024946972,288.06170654296875,294.1499938964844,295.1903686523437,294.0664978027344,296.6179504394531,295.2261047363281,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575574124231,1.2594349563244124e-08,0.0010575448395684,-0.0320370122790336,0.0,0.0,0.0,-0.0110563784837722,60.0,9.50497341156006,-0.0,-7.625464348848254e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.904179023578764e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,0.0001042957810568,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,7.703252049395815e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,0.0001042957810568,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,0.0004947340930812,288.0676574707031,294.1499938964844,295.1805725097656,294.0637512207031,296.6045837402344,295.216552734375,289.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552798630669,1.2327867615624656e-08,0.0010552675230428,-0.0313397385179996,0.0,0.0,0.0,-0.0109242778271436,60.0,9.468904495239258,-0.0,-7.592636563913403e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.862177830655128e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001038534901454,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.670584454899654e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0001038534828694,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0004926360561512,288.0794982910156,294.1499938964844,295.16131591796875,294.0591125488281,296.5780944824219,295.19793701171875,289.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.1804552002558921e-08,0.0010507919359952,-0.0299703106284141,0.0,0.0,0.0,-0.0106648448854684,60.0,9.400153160095217,-0.0,-7.52837649997673e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.862177830655128e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001038534901454,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.670584454899654e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,0.0001038534828694,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0004926360561512,288.0794982910156,294.1499938964844,295.16131591796875,294.0591125488281,296.5780944824219,295.19793701171875,289.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.1804552002558921e-08,0.0010507919359952,-0.0299703106284141,0.0,0.0,0.0,-0.0106648448854684,60.0,9.400153160095217,-0.0,-7.52837649997673e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,9.821009007282556e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0001034199667628,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,7.638564420631155e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.0001034199594869,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004905795794911,288.0912475585937,294.1499938964844,295.1424865722656,294.0555114746094,296.5518493652344,295.1798095703125,289.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464172810316,1.1291615642505803e-08,0.0010464059887453,-0.0286278836429119,0.0,0.0,0.0,-0.0104105602949857,60.0,9.33449363708496,-0.0,-7.46565476106298e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,9.821009007282556e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0001034199667628,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,7.638564420631155e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.0001034199594869,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004905795794911,288.0912475585937,294.1499938964844,295.1424865722656,294.0555114746094,296.5518493652344,295.1798095703125,289.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464172810316,1.1291615642505803e-08,0.0010464059887453,-0.0286278836429119,0.0,0.0,0.0,-0.0104105602949857,60.0,9.33449363708496,-0.0,-7.46565476106298e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.78078242042102e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0001029963532346,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,7.607276347698644e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0001029963459586,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,0.0004885701928287,288.1029357910156,294.1499938964844,295.1240539550781,294.05279541015625,296.5258178710937,295.162109375,289.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421311017125,1.0790411231198505e-08,0.0010421202750876,-0.0273160114884376,0.0,0.0,0.0,-0.0101620918139815,60.0,9.271602630615234,-0.0,-7.40462056114666e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.78078242042102e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,0.0001029963532346,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,7.607276347698644e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0001029963459586,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,0.0004885701928287,288.1029357910156,294.1499938964844,295.1240539550781,294.05279541015625,296.5258178710937,295.162109375,289.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421311017125,1.0790411231198505e-08,0.0010421202750876,-0.0273160114884376,0.0,0.0,0.0,-0.0101620918139815,60.0,9.271602630615234,-0.0,-7.40462056114666e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.74203139776364e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0001025882884277,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,7.57713642087765e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0001025882811518,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.000486634497065,288.114501953125,294.1499938964844,295.1060485839844,294.05084228515625,296.5000915527344,295.1449890136719,289.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380021994933,1.0307600994963197e-08,0.0010379918385297,-0.0260521546006202,0.0,0.0,0.0,-0.0099227428436279,60.0,9.21247386932373,-0.0,-7.346064023749933e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.74203139776364e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0001025882884277,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,7.57713642087765e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0001025882811518,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,0.000486634497065,288.114501953125,294.1499938964844,295.1060485839844,294.05084228515625,296.5000915527344,295.1449890136719,289.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380021994933,1.0307600994963197e-08,0.0010379918385297,-0.0260521546006202,0.0,0.0,0.0,-0.0099227428436279,60.0,9.21247386932373,-0.0,-7.346064023749933e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,9.722993127070367e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.0001023878066916,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,7.562329119537026e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,0.0001023877994157,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.000485683500301,288.12030029296875,294.1499938964844,295.0971984863281,294.0501403808594,296.4872741699219,295.13653564453125,289.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974593833,1.007040140166282e-08,0.0010359645821154,-0.0254311878234148,0.0,0.0,0.0,-0.0098051577806472,60.0,9.183560371398926,-0.0,-7.317380124050032e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
