time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.704456169856712e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,0.0001021926073008,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,7.547911809524521e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,0.0001021926000248,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,0.0004847575619351,288.1260681152344,294.1499938964844,295.0884704589844,294.0495910644531,296.4745483398437,295.12823486328125,289.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339994914829,9.839450143545037e-09,0.0010339895961806,-0.0248265527188777,0.0,0.0,0.0,-0.0096906647086143,60.0,9.155601501464844,-0.0,-7.2895062430689e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,9.66822190093808e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0001018110415316,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,7.519729842897505e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,0.0001018110342556,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,0.0004829475656151,288.1375427246094,294.1499938964844,295.0712890625,294.04888916015625,296.4491882324219,295.11187744140625,289.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030137296766,9.38799704641724e-09,0.0010301279835402,-0.0236445646733045,0.0,0.0,0.0,-0.0094668539240956,60.0,9.101117134094238,-0.0,-7.235172461150796e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,9.66822190093808e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0001018110415316,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,7.519729842897505e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,0.0001018110342556,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,0.0004829475656151,288.1375427246094,294.1499938964844,295.0712890625,294.04888916015625,296.4491882324219,295.11187744140625,289.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030137296766,9.38799704641724e-09,0.0010301279835402,-0.0236445646733045,0.0,0.0,0.0,-0.0094668539240956,60.0,9.101117134094238,-0.0,-7.235172461150796e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.63594575296156e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,0.0001014711524476,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.494625606341287e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001014711451716,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,0.0004813353007193,288.1488647460937,294.1499938964844,295.05450439453125,294.0486755371094,296.4244689941406,295.0964660644531,289.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266987374052,8.985860944221713e-09,0.0010266897734254,-0.0225916113704442,0.0,0.0,0.0,-0.0092674996703863,60.0,9.053247451782228,-0.0,-7.186945794046552e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.63594575296156e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,0.0001014711524476,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.494625606341287e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001014711451716,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,0.0004813353007193,288.1488647460937,294.1499938964844,295.05450439453125,294.0486755371094,296.4244689941406,295.0964660644531,289.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266987374052,8.985860944221713e-09,0.0010266897734254,-0.0225916113704442,0.0,0.0,0.0,-0.0092674996703863,60.0,9.053247451782228,-0.0,-7.186945794046552e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,9.604466322343796e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.0001011396598187,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,7.470141281373799e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0001011396598187,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0004797628498636,288.1601257324219,294.1499938964844,295.0381164550781,294.0487670898437,296.39996337890625,295.081298828125,289.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233449283987,8.593659117650532e-09,0.0010233363136649,-0.0215646009892225,0.0,0.0,0.0,-0.0090730693191289,60.0,9.006962776184082,-0.0,-7.140064894883835e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,9.604466322343796e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,0.0001011396598187,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,7.470141281373799e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0001011396598187,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0004797628498636,288.1601257324219,294.1499938964844,295.0381164550781,294.0487670898437,296.39996337890625,295.081298828125,289.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233449283987,8.593659117650532e-09,0.0010233363136649,-0.0215646009892225,0.0,0.0,0.0,-0.0090730693191289,60.0,9.006962776184082,-0.0,-7.140064894883835e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,9.574426076142116e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,0.0001008233302854,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,7.446777453878894e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0001008233230095,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,0.000478262285469,288.1713256835937,294.1499938964844,295.02215576171875,294.04913330078125,296.37567138671875,295.0664367675781,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201445547863,8.219392277908355e-09,0.0010201362892985,-0.0205844901502132,0.0,0.0,0.0,-0.008887531235814,60.0,8.96249008178711,-0.0,-7.095471232787531e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,9.574426076142116e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,0.0001008233302854,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,7.446777453878894e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0001008233230095,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,0.000478262285469,288.1713256835937,294.1499938964844,295.02215576171875,294.04913330078125,296.37567138671875,295.0664367675781,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201445547863,8.219392277908355e-09,0.0010201362892985,-0.0205844901502132,0.0,0.0,0.0,-0.008887531235814,60.0,8.96249008178711,-0.0,-7.095471232787531e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.558784950058909e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,0.000100658617157,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,7.434611325152218e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,0.000100658609881,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,0.0004774809640366,288.17694091796875,294.1499938964844,295.0143127441406,294.0493469238281,296.3634948730469,295.0590209960937,289.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184778366237,8.024514386306691e-09,0.0010184698039665,-0.0200741309672594,0.0,0.0,0.0,-0.0087909214198589,60.0,8.939817428588867,-0.0,-7.072306829059016e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.544631757307798e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,0.0001005095764412,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,7.42360352887772e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,0.0001005095764412,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.000476774002891,288.1825561523437,294.1499938964844,295.006591796875,294.0495910644531,296.3512878417969,295.05157470703125,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.848183436465206e-09,0.0010169619927182,-0.019612330943346,0.0,0.0,0.0,-0.0087035065516829,60.0,8.917081832885742,-0.0,-7.051379213862674e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.519141167402267e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,0.0001002411445369,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,7.403777271974832e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,0.0001002411445369,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0004755006812047,288.1937255859375,294.1499938964844,294.9914245605469,294.05010986328125,296.3270874023437,295.0370788574219,289.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142526589334,7.530594814397773e-09,0.0010142450919374,-0.0187805537134408,0.0,0.0,0.0,-0.008546058088541,60.0,8.875188827514648,-0.0,-7.013765923602477e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.519141167402267e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,0.0001002411445369,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,7.403777271974832e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,0.0001002411445369,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0004755006812047,288.1937255859375,294.1499938964844,294.9914245605469,294.05010986328125,296.3270874023437,295.0370788574219,289.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142526589334,7.530594814397773e-09,0.0010142450919374,-0.0187805537134408,0.0,0.0,0.0,-0.008546058088541,60.0,8.875188827514648,-0.0,-7.013765923602477e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.496456914348528e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,0.0001000022748485,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.38613452995196e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0001000022675725,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.0004743675817735,288.204833984375,294.1499938964844,294.97662353515625,294.0505065917969,296.3031616210937,295.0230712890625,289.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118359932675,7.247979993962872e-09,0.0010118287755176,-0.0180403422564268,0.0,0.0,0.0,-0.0084059555083513,60.0,8.836712837219238,-0.0,-6.980378941534583e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.496456914348528e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,0.0001000022748485,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.38613452995196e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0001000022675725,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.0004743675817735,288.204833984375,294.1499938964844,294.97662353515625,294.0505065917969,296.3031616210937,295.0230712890625,289.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118359932675,7.247979993962872e-09,0.0010118287755176,-0.0180403422564268,0.0,0.0,0.0,-0.0084059555083513,60.0,8.836712837219238,-0.0,-6.980378941534583e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.477007552050054e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.97974639176391e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.371007086476311e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,9.979745664168148e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0004733960377052,288.21588134765625,294.1499938964844,294.9622497558594,294.0507202148437,296.27960205078125,295.009521484375,289.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097632184624,7.005660940251346e-09,0.0010097561171278,-0.0174056496471166,0.0,0.0,0.0,-0.0082858242094516,60.0,8.800928115844727,-0.0,-6.951815123557027e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.477007552050054e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,9.97974639176391e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,7.371007086476311e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,9.979745664168148e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0004733960377052,288.21588134765625,294.1499938964844,294.9622497558594,294.0507202148437,296.27960205078125,295.009521484375,289.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097632184624,7.005660940251346e-09,0.0010097561171278,-0.0174056496471166,0.0,0.0,0.0,-0.0082858242094516,60.0,8.800928115844727,-0.0,-6.951815123557027e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.459997090743856e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.961832984117792e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,7.35777648515068e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,9.961832984117792e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0004725463222712,288.2268371582031,294.1499938964844,294.9482421875,294.0506286621094,296.25640869140625,294.99639892578125,289.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079512139782,6.79372869072381e-09,0.0010079444618895,-0.0168505292385816,0.0,0.0,0.0,-0.0081807635724544,60.0,8.767934799194336,-0.0,-6.926882178959205e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.459997090743856e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.961832984117792e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,7.35777648515068e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,9.961832984117792e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0004725463222712,288.2268371582031,294.1499938964844,294.9482421875,294.0506286621094,296.25640869140625,294.99639892578125,289.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079512139782,6.79372869072381e-09,0.0010079444618895,-0.0168505292385816,0.0,0.0,0.0,-0.0081807635724544,60.0,8.767934799194336,-0.0,-6.926882178959205e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.449946082895622e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.9512493761722e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,7.349959196290001e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.951248648576438e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0004720442811958,288.2322998046875,294.1499938964844,294.94140625,294.0504150390625,296.2447814941406,294.98980712890625,289.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068813571706,6.668510188490018e-09,0.0010068747214972,-0.0165225323289632,0.0,0.0,0.0,-0.0081186918541789,60.0,8.751213073730469,-0.0,-6.912171102158028e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.44164567044936e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,9.94250876829028e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,7.343503239098936e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.94250804069452e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,0.0004716296389233,288.23779296875,294.1499938964844,294.93463134765625,294.05010986328125,296.2331237792969,294.9831848144531,289.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565096466459863e-09,0.0010059894993901,-0.0162516478449106,0.0,0.0,0.0,-0.0080674206838011,60.0,8.734199523925781,-0.0,-6.900033611145774e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.42818951443769e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,9.928338113240898e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,7.333037501666695e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,9.928337385645136e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0004709574568551,288.2487487792969,294.1499938964844,294.9214172363281,294.0491027832031,296.2099914550781,294.97027587890625,289.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397443019778848e-09,0.0010045550297945,-0.0158124845474958,0.0,0.0,0.0,-0.0079843029379844,60.0,8.70225715637207,-0.0,-6.880379288531914e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.42818951443769e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,9.928338113240898e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796447753906,0.0,0.0,7.333037501666695e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,9.928337385645136e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0004709574568551,288.2487487792969,294.1499938964844,294.9214172363281,294.0491027832031,296.2099914550781,294.97027587890625,289.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397443019778848e-09,0.0010045550297945,-0.0158124845474958,0.0,0.0,0.0,-0.0079843029379844,60.0,8.70225715637207,-0.0,-6.880379288531914e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.417501860298216e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.91708366200328e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,7.32472472009249e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.917082934407516e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.000470423605293,288.2596435546875,294.1499938964844,294.9085693359375,294.0474548339844,296.1871032714844,294.9576416015625,289.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.264289975632664e-09,0.0010034166043624,-0.0154636884108185,0.0,0.0,0.0,-0.007918294519186,60.0,8.672184944152832,-0.0,-6.864789980909336e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.417501860298216e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.91708366200328e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,7.32472472009249e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.917082934407516e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.000470423605293,288.2596435546875,294.1499938964844,294.9085693359375,294.0474548339844,296.1871032714844,294.9576416015625,289.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.264289975632664e-09,0.0010034166043624,-0.0154636884108185,0.0,0.0,0.0,-0.007918294519186,60.0,8.672184944152832,-0.0,-6.864789980909336e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.40988102229312e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,9.909058280754834e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,7.318796997424215e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.909058280754834e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0017395019531,0.0,0.0,0.0004700429271906,288.2704772949219,294.1499938964844,294.8961181640625,294.0450744628906,296.1645202636719,294.9452819824219,289.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026104282587,6.1693445907451405e-09,0.0010026042582467,-0.0152149740606546,0.0,0.0,0.0,-0.0078712236136198,60.0,8.643436431884766,-0.0,-6.853684197949407e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.40988102229312e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,9.909058280754834e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,7.318796997424215e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.909058280754834e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0017395019531,0.0,0.0,0.0004700429271906,288.2704772949219,294.1499938964844,294.8961181640625,294.0450744628906,296.1645202636719,294.9452819824219,289.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026104282587,6.1693445907451405e-09,0.0010026042582467,-0.0152149740606546,0.0,0.0,0.0,-0.0078712236136198,60.0,8.643436431884766,-0.0,-6.853684197949407e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.40514000831172e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.904066246235745e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01251220703125,0.0,0.0,7.315110269701108e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,9.904066246235745e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,0.0004698061093222,288.28125,294.1499938964844,294.884033203125,294.0418395996094,296.1423034667969,294.9332275390625,289.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105535008,6.110284278548761e-09,0.0010020994814112,-0.0150602608919143,0.0,0.0,0.0,-0.0078419465571641,60.0,8.616025924682617,-0.0,-6.84678056472876e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.40514000831172e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.904066246235745e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01251220703125,0.0,0.0,7.315110269701108e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,9.904066246235745e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,0.0004698061093222,288.28125,294.1499938964844,294.884033203125,294.0418395996094,296.1423034667969,294.9332275390625,289.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105535008,6.110284278548761e-09,0.0010020994814112,-0.0150602608919143,0.0,0.0,0.0,-0.0078419465571641,60.0,8.616025924682617,-0.0,-6.84678056472876e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.40125246415846e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180053710937,0.0,0.0,9.899972064886242e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,7.312086381716654e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.899972064886242e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,0.0004696119285654,288.2866516113281,294.1499938964844,294.87811279296875,294.0398864746094,296.1311950683594,294.9271850585937,289.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.061851465233303e-09,0.0010016864398494,-0.0149333849549293,0.0,0.0,0.0,-0.0078179417178034,60.0,8.602319717407227,-0.0,-6.841121802381167e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.399140981258824e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.897748532239348e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,7.310444198083133e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.897748532239348e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,0.00046950642718,288.29205322265625,294.1499938964844,294.872314453125,294.0376892089844,296.1200256347656,294.9211120605469,289.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035541844084946e-09,0.0010014610597863,-0.01486446429044,0.0,0.0,0.0,-0.0078048966825008,60.0,8.588455200195312,-0.0,-6.838048705049006e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.397832764079794e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.89637046586722e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,7.309426291612908e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.89637046586722e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0004694410890806,288.3028259277344,294.1499938964844,294.8609619140625,294.032470703125,296.097900390625,294.9091796875,289.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.0192419937266095e-09,0.0010013204300776,-0.0148217668756842,0.0,0.0,0.0,-0.0077968100085854,60.0,8.561357498168945,-0.0,-6.836145161059903e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.397832764079794e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.89637046586722e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,7.309426291612908e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.89637046586722e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0004694410890806,288.3028259277344,294.1499938964844,294.8609619140625,294.032470703125,296.097900390625,294.9091796875,289.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.0192419937266095e-09,0.0010013204300776,-0.0148217668756842,0.0,0.0,0.0,-0.0077968100085854,60.0,8.561357498168945,-0.0,-6.836145161059903e-08,0.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.050000000745058,9.399537520948796e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.050000000745058,9.898166899802165e-05,298.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.050000000745058,7.310752698685974e-05,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.050000000745058,9.898166172206402e-05,298.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.050000000745058,0.0004695262759923,288.3135681152344,284.95001220703125,294.8500061035156,294.0260925292969,296.0760192871094,294.8974304199219,289.5297546386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508673653,6.0404903301503055e-09,0.0010015026200562,-0.0148774283006787,0.0,0.0,0.0,-0.0078073455952107,60.0,8.534820556640625,-0.0,-6.838626376293179e-08,1.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.050000000745058,9.399537520948796e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.050000000745058,9.898166899802165e-05,298.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.050000000745058,7.310752698685974e-05,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.050000000745058,9.898166172206402e-05,298.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.050000000745058,0.0004695262759923,288.3135681152344,284.95001220703125,294.8500061035156,294.0260925292969,296.0760192871094,294.8974304199219,289.5297546386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508673653,6.0404903301503055e-09,0.0010015026200562,-0.0148774283006787,0.0,0.0,0.0,-0.0078073455952107,60.0,8.534820556640625,-0.0,-6.838626376293179e-08,1.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.6344974040985107,0.050000000745058,0.0407114140689373,298.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.6344974040985107,0.050000000745058,0.0428710803389549,298.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.6344974040985107,0.050000000745058,0.0316644348204135,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.6344974040985107,0.050000000745058,0.0428710803389549,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.6344974040985107,0.050000000745058,0.2033619433641433,289.2511291503906,284.95001220703125,294.8446960449219,294.0226745605469,297.3636169433594,297.7999572753906,289.7132568359375,1.0,0.1096967533230781,0.2000000029802322,0.2000000029802322,0.9629430174827576,1.0,-0.4337211549282074,0.0190343018621206,0.4146868586540222,-0.0983599126338958,0.0,0.0,0.0,10.235105514526367,60.0,1101.809814453125,0.0,12.239286422729492,1.0,281.0657958984375,283.9006652832031,300.9343566894531,303.1128234863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5664187589565273e-21,-7.8320942996536195e-22,-7.832093794782636e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.6327394843101501,0.050000000745058,0.0452459454536438,298.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.6327394843101501,0.050000000745058,0.0476461611688137,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.6327394843101501,0.050000000745058,0.0351912900805473,298.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.6327394843101501,0.050000000745058,0.0476461611688137,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.6327394843101501,0.050000000745058,0.2260128706693649,290.2294921875,284.95001220703125,294.83953857421875,294.01934814453125,297.52935791015625,298.49127197265625,290.8111267089844,1.0,0.1210745126008987,0.4000000059604645,0.4000000059604645,0.9258859753608704,1.0,-0.4821030497550964,0.0896656066179275,0.3924374282360077,-0.0399142540991306,1.0,1.0,0.0,12.527297019958496,60.0,7282.23388671875,0.0,16.679670333862305,1.0,281.13153076171875,287.9010009765625,300.9407653808594,302.8388671875,293.1499938964844,293.1499938964844,283.1499938964844,2642.247314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1077833473682403,1.0,0.0,0.0,0.5515663623809814,0.5515815615653992,2.4243294660664105e-07,3.2399399280548096,3.239927053451538,1.2744723790092394e-05,0.0,0.0,-0.0,4588.88916015625,0.0,12.036270141601562,1322.22265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0456763729453086,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0480994209647178,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0355260670185089,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0480994209647178,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.228162944316864,287.1566467285156,284.95001220703125,294.82977294921875,294.0130920410156,296.9510192871094,298.4556579589844,286.319580078125,1.0,0.1405526995658874,0.800000011920929,0.800000011920929,0.8517719507217407,1.0,-0.4866915345191955,0.2060829997062683,0.2806085348129272,0.0749654993414878,1.0,1.0,0.0,20.07210731506348,60.0,15062.53515625,0.0,23.172060012817383,1.0,282.3102722167969,286.0208740234375,299.04345703125,301.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,2695.42822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611995279788971,1.0,0.0,0.0,1.0935481786727903,1.093550205230713,7.999847184692045e-08,4.26570463180542,4.265694618225098,9.787804629013408e-06,0.0,0.0,-0.0,5553.654296875,0.0,40.04560089111328,1895.4072265625,0.0,997.6221313476562,0.279937595129013,1.0,0.0,3.0,1.0,0.0
