time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0456763729453086,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0480994209647178,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0355260670185089,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.0480994209647178,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.5717357993125916,0.050000000745058,0.228162944316864,287.1566467285156,284.95001220703125,294.82977294921875,294.0130920410156,296.9510192871094,298.4556579589844,286.319580078125,1.0,0.1405526995658874,0.800000011920929,0.800000011920929,0.8517719507217407,1.0,-0.4866915345191955,0.2060829997062683,0.2806085348129272,0.0749654993414878,1.0,1.0,0.0,20.07210731506348,60.0,15062.53515625,0.0,23.172060012817383,1.0,282.3102722167969,286.0208740234375,299.04345703125,301.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,2695.42822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611995279788971,1.0,0.0,0.0,1.0935481786727903,1.093550205230713,7.999847184692045e-08,4.26570463180542,4.265694618225098,9.787804629013408e-06,0.0,0.0,-0.0,5553.654296875,0.0,40.04560089111328,1895.4072265625,0.0,997.6221313476562,0.279937595129013,1.0,0.0,3.0,1.0,0.0
17733900,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5498825311660767,0.050000000745058,0.0458133481442928,298.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5498825311660767,0.050000000745058,0.048243660479784,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5498825311660767,0.050000000745058,0.0356326028704643,298.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5498825311660767,0.050000000745058,0.048243660479784,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5498825311660767,0.050000000745058,0.2288471460342407,285.8756103515625,284.95001220703125,294.8251647949219,294.0101318359375,296.8486328125,298.41461181640625,285.508544921875,1.0,0.1489481776952743,1.0,1.0,0.8147149682044983,1.0,-0.4881509244441986,0.2139434069395065,0.2742075026035309,0.0825185477733612,1.0,1.0,0.0,23.73411750793457,60.0,14108.60546875,0.0,26.319974899291992,1.0,282.69635009765625,285.2709655761719,297.8365478515625,299.4647216796875,293.1499938964844,293.1499938964844,283.1499938964844,4142.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301715970039368,1.0,0.0,0.0,1.3557292222976685,1.3557324409484863,1.2265029170066557e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,4998.9091796875,0.0,76.275634765625,1895.436279296875,0.0,1109.3349609375,0.3411438763141632,1.0,0.0,3.0,1.0,0.0
17733960,298.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.5330530405044556,0.050000000745058,0.0459439828991889,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.5330530405044556,0.050000000745058,0.0483812242746353,298.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.5330530405044556,0.050000000745058,0.0357342101633548,298.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.5330530405044556,0.050000000745058,0.0483812242746353,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.5330530405044556,0.050000000745058,0.2294997125864029,285.3555908203125,284.95001220703125,294.8207092285156,294.0072937011719,296.72222900390625,298.3744506835937,285.2295227050781,1.0,0.156505674123764,1.0,1.0,0.6517719626426697,1.0,-0.4895431101322174,0.2333149760961532,0.2562281191349029,0.1015608236193656,1.0,1.0,0.0,27.23086929321289,60.0,13665.2744140625,0.0,29.347131729125977,1.0,282.9325256347656,285.01513671875,297.1161193847656,298.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,5643.85693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015042066574097,1.0,0.0,0.0,1.5823843479156494,1.5823886394500732,1.670774025797073e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.27685546875,0.0,121.28329467773438,1895.4371337890625,0.0,937.2084350585938,0.3990662097930908,1.0,0.0,3.0,1.0,0.0
17734020,298.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0461808703839778,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0486306808888912,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0359184555709362,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0486306808888912,298.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.2306830137968063,285.05682373046875,284.95001220703125,294.81231689453125,294.0019836425781,295.6209716796875,298.3045654296875,285.0022277832031,1.0,0.1693522781133651,1.0,1.0,0.3258524537086487,1.0,-0.4920671880245209,0.4013608694076538,0.0907063260674476,0.2684439122676849,0.9647971987724304,0.9647971987724304,0.0,33.590721130371094,60.0,13411.3134765625,0.0,34.918025970458984,1.0,283.11456298828125,284.7474975585937,296.6263122558594,297.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,9254.88671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115520358085632,1.0,0.0,0.0,1.9869657754898071,1.986972689628601,2.6343542458562297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.41064453125,0.0,241.5748748779297,1895.4371337890625,0.0,543.6587524414062,0.4979228079319,1.0,0.0,3.0,1.0,0.0
17734080,298.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0461808703839778,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0486306808888912,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0359184555709362,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.0486306808888912,298.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.5102167725563049,0.050000000745058,0.2306830137968063,285.05682373046875,284.95001220703125,294.81231689453125,294.0019836425781,295.6209716796875,298.3045654296875,285.0022277832031,1.0,0.1693522781133651,1.0,1.0,0.3258524537086487,1.0,-0.4920671880245209,0.4013608694076538,0.0907063260674476,0.2684439122676849,0.9647971987724304,0.9647971987724304,0.0,33.590721130371094,60.0,13411.3134765625,0.0,34.918025970458984,1.0,283.11456298828125,284.7474975585937,296.6263122558594,297.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,9254.88671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115520358085632,1.0,0.0,0.0,1.9869657754898071,1.986972689628601,2.6343542458562297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.41064453125,0.0,241.5748748779297,1895.4371337890625,0.0,543.6587524414062,0.4979228079319,1.0,0.0,3.0,1.0,0.0
17734140,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.5004048347473145,0.050000000745058,0.046315524727106,298.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.5004048347473145,0.050000000745058,0.0487724766135215,298.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.5004048347473145,0.050000000745058,0.0360231846570968,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.5004048347473145,0.050000000745058,0.0487724766135215,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.5004048347473145,0.050000000745058,0.2313556373119354,284.9115600585937,284.95001220703125,294.8072509765625,293.9988098144531,294.96075439453125,298.26641845703125,284.8581848144531,1.0,0.1761960834264755,1.0,1.0,0.1157814040780067,1.0,-0.4934955835342407,0.483268141746521,0.0102274436503648,0.3497834801673889,0.8827064037322998,0.8827064037322998,0.0,37.20555877685547,60.0,13275.8984375,-0.0,38.10855102539063,1.0,283.1410522460937,284.6105041503906,296.6362609863281,297.6702880859375,293.1499938964844,293.1499938964844,283.1499938964844,12714.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640369415283203,1.0,0.0,0.0,2.179039478302002,2.1790480613708496,3.1682799317422905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.5869140625,0.0,325.6972045898437,1895.4371337890625,0.0,408.0169982910156,0.5438370108604431,1.0,0.0,3.0,1.0,0.0
17734200,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.4960299730300903,0.050000000745058,0.0463837310671806,298.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.4960299730300903,0.050000000745058,0.0488443039357662,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.4960299730300903,0.050000000745058,0.0360762365162372,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.4960299730300903,0.050000000745058,0.0488443039357662,297.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.4960299730300903,0.050000000745058,0.2316963523626327,284.8423767089844,284.95001220703125,294.8045959472656,293.99713134765625,294.8141784667969,298.2473449707031,284.80389404296875,1.0,0.1795359402894973,1.0,1.0,0.0,1.0,-0.4942287802696228,0.4942273497581482,1.4378024388861377e-06,0.360644668340683,0.8186710476875305,0.8186710476875305,0.0,39.03264617919922,60.0,13189.96875,-0.0,39.72291946411133,1.0,283.1458740234375,284.5718994140625,296.6825561523437,297.69256591796875,293.1499938964844,293.1499938964844,283.1499938964844,15616.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444750964641571,1.0,0.0,0.0,2.219245672225952,2.219254970550537,3.286276637481933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.05810546875,0.0,355.1101379394531,1895.4371337890625,0.0,363.20611572265625,0.5537925362586975,1.0,0.0,3.0,1.0,0.0
17734260,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.4878473877906799,0.050000000745058,0.0465242266654968,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.4878473877906799,0.050000000745058,0.0489922501146793,298.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.4878473877906799,0.050000000745058,0.036185510456562,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.4878473877906799,0.050000000745058,0.0489922501146793,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.4878473877906799,0.050000000745058,0.2323981374502182,284.7875366210937,284.95001220703125,294.798828125,293.9935302734375,294.799560546875,298.2083740234375,284.7977600097656,1.0,0.1861970573663711,1.0,1.0,0.0,1.0,-0.4957263469696045,0.4957259893417358,3.577507357022114e-07,0.3620835244655609,0.7013905644416809,0.7013905644416809,0.0,42.7929573059082,60.0,12947.3251953125,-0.0,43.055625915527344,1.0,283.1493225097656,284.6256103515625,296.8082275390625,297.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,23140.953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170268476009369,1.0,0.0,0.0,2.07417106628418,2.074180841445923,2.870665127829853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.408203125,0.0,330.309814453125,1895.4371337890625,0.0,306.7107849121094,0.5373568534851074,1.0,0.0,3.0,1.0,0.0
17734320,298.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4862915873527527,0.050000000745058,0.0465524531900882,298.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4862915873527527,0.050000000745058,0.0490219742059707,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4862915873527527,0.050000000745058,0.0362074635922908,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4862915873527527,0.050000000745058,0.0490219742059707,297.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4862915873527527,0.050000000745058,0.2325391471385955,284.7966613769531,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2006530761719,284.8140869140625,1.0,0.1875049024820327,1.0,1.0,0.0,1.0,-0.4960272014141083,0.4960268437862396,3.580427971883182e-07,0.3623847961425781,0.6883477568626404,0.6883477568626404,0.0,43.54862976074219,48.0,12910.3564453125,-0.0,43.72771453857422,1.0,283.1495056152344,284.6552429199219,296.8340759277344,297.8026733398437,293.1499938964844,293.1499938964844,283.1499938964844,24068.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135445356369018,1.0,0.0,0.0,2.0259459018707275,2.0259556770324707,2.738728994700068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.4580078125,0.0,316.0698547363281,1895.4371337890625,0.0,300.1663513183594,0.5262836217880249,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.4840081930160522,0.050000000745058,0.046594426035881,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.4840081930160522,0.050000000745058,0.049066174775362,298.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.4840081930160522,0.050000000745058,0.0362401083111763,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.4840081930160522,0.050000000745058,0.049066174775362,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.4840081930160522,0.050000000745058,0.232748806476593,284.8926086425781,284.95001220703125,294.7915344238281,293.9890441894531,294.792236328125,298.16571044921875,284.91583251953125,1.0,0.1889656335115432,1.0,1.0,0.0,1.0,-0.4964747428894043,0.4964743852615356,3.586204684324912e-07,0.36314857006073,0.6842325329780579,0.6842325329780579,0.0,44.67546081542969,48.0,12880.8837890625,-0.0,44.731231689453125,1.0,283.1499328613281,284.7916564941406,296.94512939453125,297.9183349609375,293.1499938964844,293.1499938964844,283.1499938964844,22409.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064886271953583,1.0,0.0,0.0,1.8660328388214111,1.8660414218902588,2.323442629403873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.0810546875,0.0,254.59298706054688,1895.4371337890625,0.0,287.2270202636719,0.493924468755722,1.0,0.0,3.0,1.0,0.0
17734440,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.4840598106384277,0.050000000745058,0.0465934723615646,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.4840598106384277,0.050000000745058,0.0490651689469814,298.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.4840598106384277,0.050000000745058,0.0362393669784069,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.4840598106384277,0.050000000745058,0.0490651689469814,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.4840598106384277,0.050000000745058,0.232744038105011,284.8966979980469,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.164306640625,284.9188232421875,1.0,0.1889076232910156,1.0,1.0,0.0,1.0,-0.4964645802974701,0.4964642226696014,3.586212358186458e-07,0.3631618320941925,0.6854593753814697,0.6854593753814697,0.0,44.65014266967773,36.0,12885.1904296875,-0.0,44.70864868164063,1.0,283.1499328613281,284.79425048828125,296.9493713378906,297.9237670898437,293.1499938964844,293.1499938964844,283.1499938964844,22234.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066027700901031,1.0,0.0,0.0,1.8645883798599243,1.864596962928772,2.319847141052378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.94775390625,0.0,253.46641540527344,1895.4371337890625,0.0,287.43310546875,0.4902799427509308,1.0,0.0,3.0,1.0,0.0
17734500,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.485260933637619,0.050000000745058,0.0465713292360305,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.485260933637619,0.050000000745058,0.0490418523550033,298.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.485260933637619,0.050000000745058,0.0362221449613571,298.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.485260933637619,0.050000000745058,0.0490418523550033,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.485260933637619,0.050000000745058,0.232633426785469,284.9335632324219,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1495361328125,284.9458312988281,1.0,0.1877319365739822,1.0,1.0,0.0,1.0,-0.4962287247180938,0.4962283670902252,3.585277568163292e-07,0.3632242977619171,0.6989101767539978,0.6989101767539978,0.0,44.060394287109375,36.0,12894.40234375,-0.0,44.18303298950195,1.0,283.14996337890625,284.8217468261719,296.9896850585937,297.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,20134.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090881943702698,1.0,0.0,0.0,1.8402363061904907,1.84024441242218,2.259646976199292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.0771484375,0.0,237.91896057128903,1895.4371337890625,0.0,291.9459533691406,0.4833856523036957,1.0,0.0,3.0,1.0,0.0
17734560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.4878127872943878,0.050000000745058,0.046524841338396,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.4878127872943878,0.050000000745058,0.0489929020404815,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.4878127872943878,0.050000000745058,0.0361859872937202,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.4878127872943878,0.050000000745058,0.0489929020404815,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.4878127872943878,0.050000000745058,0.2324012219905853,284.9510192871094,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13671875,284.9552307128906,1.0,0.1854228377342224,1.0,1.0,0.0,1.0,-0.4957334101200104,0.4957330524921417,3.582154590731079e-07,0.3630998432636261,0.7086122632026672,0.7086122632026672,0.0,42.81975555419922,25.0,12904.525390625,-0.0,43.0789909362793,1.0,283.1499938964844,284.8270874023437,297.0138244628906,298.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,18974.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134430289268493,1.0,0.0,0.0,1.838732481002808,1.838740348815918,2.255955422469924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.2314453125,0.0,233.0872039794922,1895.4371337890625,0.0,299.97723388671875,0.4805594980716705,1.0,0.0,3.0,1.0,0.0
17734620,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4943895637989044,0.050000000745058,0.0464106164872646,298.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4943895637989044,0.050000000745058,0.0488726124167442,298.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4943895637989044,0.050000000745058,0.0360971465706825,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4943895637989044,0.050000000745058,0.0488726124167442,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.4943895637989044,0.050000000745058,0.2318306267261505,284.9556884765625,284.95001220703125,294.78155517578125,293.9829406738281,294.7820739746094,298.1186828613281,284.9547424316406,1.0,0.1797949075698852,1.0,1.0,0.0,1.0,-0.4945165514945984,0.4945161938667297,3.573663605038746e-07,0.362612247467041,0.7142711281776428,0.7142711281776428,0.0,39.76930236816406,25.0,12881.578125,-0.0,40.37356185913086,1.0,283.1499938964844,284.8249816894531,297.0224609375,298.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18255.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206394553184509,1.0,0.0,0.0,1.8386074304580688,1.8386151790618896,2.2556484680080765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.69287109375,0.0,230.33987426757807,1895.4371337890625,0.0,313.6180114746094,0.4788736402988434,1.0,0.0,3.0,1.0,0.0
17734680,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4960782527923584,0.050000000745058,0.0463829413056373,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4960782527923584,0.050000000745058,0.0488434694707393,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4960782527923584,0.1550567895174026,0.036075621843338,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4960782527923584,0.050000000745058,0.0488434694707393,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4960782527923584,0.050000000745058,0.2316924035549163,284.9550170898437,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1156005859375,284.95391845703125,1.0,0.1784130185842514,1.0,1.0,0.0,1.0,-0.4942217171192169,0.4942213594913482,3.57152629248958e-07,0.3624761998653412,0.714384138584137,0.714384138584137,0.0,39.03010940551758,25.0,12873.814453125,-0.0,39.71992111206055,1.0,283.1499938964844,284.82440185546875,297.0203552246094,298.03338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18219.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217210412025451,1.0,0.0,0.0,1.838051438331604,1.8380591869354248,2.2542845101725106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.09521484375,0.0,230.037109375,1895.4371337890625,0.0,315.71014404296875,0.4786692857742309,1.0,0.0,3.0,1.0,0.0
17734740,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5110917687416077,0.050000000745058,0.0461697205901145,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5110917687416077,0.1466543078422546,0.0486189387738704,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7539164423942566,0.1531284153461456,0.1062120050191879,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5110917687416077,0.050000000745058,0.0486189387738704,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5110917687416077,0.050000000745058,0.2306273132562637,285.0370483398437,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0821533203125,285.1007995605469,1.0,0.176204428076744,1.0,1.0,0.0,1.0,-0.5763113498687744,0.576310932636261,4.3052310161328933e-07,0.4249264001846313,0.7799987196922302,0.7799987196922302,0.0,33.99451446533203,25.0,14534.373046875,-0.0,44.269229888916016,1.0,283.1499938964844,284.98162841796875,297.0281066894531,298.0901794433594,293.1499938964844,293.1499938964844,283.1499938964844,16018.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275470674037933,1.0,0.0,0.0,1.887452960014344,1.887460470199585,2.3770901691477775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.15966796875,0.0,236.73326110839844,1895.4371337890625,0.0,327.17950439453125,0.4862528443336487,1.0,0.0,3.0,1.0,0.0
17734800,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.5286500453948975,0.050000000745058,0.0459827370941638,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.730880081653595,0.1476221233606338,0.1190277785062789,298.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.7791979312896729,0.1512165069580078,0.1071334853768348,298.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.5286500453948975,0.050000000745058,0.0484220348298549,297.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.5286500453948975,0.050000000745058,0.2296932935714721,285.1425170898437,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0507202148437,285.2061767578125,1.0,0.1760776191949844,1.0,1.0,0.0,1.0,-0.6601907014846802,0.660190224647522,5.113826091474039e-07,0.4881524443626404,0.883285641670227,0.883285641670227,0.0,29.7064266204834,28.0,16235.212890625,-0.0,49.810184478759766,1.0,283.1499938964844,285.0536499023437,297.0586853027344,298.1763916015625,293.1499938964844,293.1499938964844,283.1499938964844,12741.5205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350625276565552,1.0,0.0,0.0,2.008345365524292,2.0083529949188232,2.691350005079585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.365234375,0.0,262.9867858886719,1895.4371337890625,0.0,342.501708984375,0.5063464045524597,1.0,0.0,3.0,1.0,0.0
17734860,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.5343913435935974,0.050000000745058,0.0459317862987518,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7723880410194397,0.1432114839553833,0.1374871283769607,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.7850391864776611,0.1519367545843124,0.106515072286129,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.5343913435935974,0.1433179825544357,0.0483683831989765,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.5343913435935974,0.050000000745058,0.2294387817382812,285.29034423828125,284.95001220703125,294.7737121582031,293.9783020019531,294.77398681640625,297.9794006347656,285.2777099609375,1.0,0.1759644299745559,1.0,1.0,0.0,1.0,-0.6813218593597412,0.6813213229179382,5.335157311492367e-07,0.5053945779800415,1.0,1.0,0.0,28.550048828125,28.0,17361.384765625,-0.0,51.1533203125,1.0,283.1499938964844,285.01141357421875,297.15576171875,298.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,11385.8095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666512012481689,1.0,0.0,0.0,2.247443675994873,2.2474524974823,3.370319063833449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.91357421875,0.0,347.48614501953125,1895.4371337890625,0.0,414.4955139160156,0.5561490654945374,1.0,0.0,3.0,1.0,0.0
17734920,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.5458787679672241,0.050000000745058,0.0458412244915962,297.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.7851628661155701,0.142819732427597,0.1367647051811218,297.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.8002331852912903,0.1526452302932739,0.1067706197500228,297.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.6692173480987549,0.1444021165370941,0.0847809463739395,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.5458787679672241,0.050000000745058,0.2289863973855972,285.27703857421875,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96844482421875,285.2708435058594,1.0,0.1766035854816436,1.0,1.0,0.0,1.0,-0.7238043546676636,0.7238037586212158,5.776294074166799e-07,0.5366138815879822,1.0,1.0,0.0,26.5018367767334,46.0,17955.73828125,-0.0,54.28340530395508,1.0,283.1499938964844,285.00927734375,297.1625061035156,298.4337158203125,293.1499938964844,293.1499938964844,283.1499938964844,11755.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740029871463775,1.0,0.0,0.0,2.2838096618652344,2.283818483352661,3.480271573153005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.28369140625,0.0,364.6221923828125,1895.4371337890625,0.0,433.2742614746094,0.5679239630699158,1.0,0.0,3.0,1.0,0.0
17734980,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7691826820373535,0.1434244215488433,0.1076736524701118,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.8176136612892151,0.143113374710083,0.135865032672882,297.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.8391720056533813,0.1567238271236419,0.1090764999389648,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8138998746871948,0.1394951045513153,0.1339357644319534,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.5742678642272949,0.050000000745058,0.228086307644844,285.3978576660156,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.9053955078125,285.4379272460937,1.0,0.18497996032238,1.0,1.0,0.0,1.0,-0.8575739860534668,0.8575732707977295,7.314255867640895e-07,0.6379762291908264,1.0,1.0,0.0,22.98558235168457,46.0,20768.087890625,-0.0,69.52595520019531,1.0,283.1499938964844,285.15087890625,297.1788635253906,298.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,13517.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064771771430969,1.0,0.0,0.0,2.448915958404541,2.4489262104034424,4.001668401087954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4814453125,0.0,449.5600280761719,1895.4371337890625,0.0,527.195068359375,0.6051911115646362,1.0,0.0,3.0,1.0,0.0
17735040,297.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8028597235679626,0.1405021995306015,0.1229496076703071,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.8163108825683594,0.1435667276382446,0.1361462324857711,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8392682075500488,0.1579538136720657,0.1098941788077354,297.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8102610111236572,0.1385434120893478,0.1330415904521942,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.5726635456085205,0.050000000745058,0.228130042552948,285.4567565917969,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8813781738281,285.4972229003906,1.0,0.1879025101661682,1.0,1.0,0.0,1.0,-0.8762333393096924,0.8762325644493103,7.548803182544361e-07,0.6525744795799255,1.0,1.0,0.0,23.418529510498047,34.0,21332.697265625,-0.0,73.2970962524414,1.0,283.1499938964844,285.1920471191406,297.18377685546875,298.63592529296875,293.1499938964844,293.1499938964844,283.1499938964844,13894.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154391527175903,1.0,0.0,0.0,2.482832193374634,2.4828426837921143,4.113277896067302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.74658203125,0.0,468.49847412109375,1895.4371337890625,0.0,556.6242065429688,0.6163489818572998,1.0,0.0,3.0,1.0,0.0
17735100,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7929095029830933,0.1344092637300491,0.1239112913608551,297.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268859863281,0.8068997859954834,0.1450045257806778,0.1373209655284881,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.832749605178833,0.1610056608915329,0.1120272651314735,297.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7946062684059143,0.137295052409172,0.1312996447086334,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.5627025365829468,0.050000000745058,0.2284204363822937,285.5267028808594,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8357238769531,285.52447509765625,1.0,0.1905674189329147,1.0,1.0,0.0,1.0,-0.8796344995498657,0.8796337246894836,7.595578495056543e-07,0.6558102369308472,1.0,1.0,0.0,25.015045166015625,34.0,21735.8125,-0.0,76.26835632324219,1.0,283.1499938964844,285.1731872558594,297.1871032714844,298.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,14984.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369954705238342,1.0,0.0,0.0,2.578360319137573,2.57837176322937,4.435888172338309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.8583984375,0.0,524.68310546875,1895.4371337890625,0.0,634.4493408203125,0.6368383169174194,1.0,0.0,3.0,1.0,0.0
17735160,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.7789900302886963,0.1310455650091171,0.1200733259320259,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.8043251633644104,0.146677479147911,0.1388263702392578,297.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8323642611503601,0.1639768928289413,0.1141529381275177,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7876911163330078,0.1370034962892532,0.1306198984384536,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.5581467747688293,0.050000000745058,0.2285629212856292,285.4985046386719,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8291015625,285.4873352050781,1.0,0.1916548311710357,1.0,1.0,0.0,1.0,-0.8787400722503662,0.8787392973899841,7.587638606310065e-07,0.6556713581085205,1.0,1.0,0.0,25.773805618286133,25.0,21797.673828125,-0.0,77.24640655517578,1.0,283.1499938964844,285.12371826171875,297.1567687988281,298.7192077636719,293.1499938964844,293.1499938964844,283.1499938964844,15830.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536949038505554,1.0,0.0,0.0,2.6501617431640625,2.6501739025115967,4.6863863190083066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.4814453125,0.0,569.7488403320312,1895.4371337890625,0.0,702.1730346679688,0.6570848226547241,1.0,0.0,3.0,1.0,0.0
17735220,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.774133563041687,0.1292070597410202,0.1171502396464347,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.8113153576850891,0.1496641039848327,0.1415770947933197,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8415969014167786,0.1687099039554596,0.1175091043114662,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.7897819876670837,0.1376258283853531,0.1308171153068542,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.5595417022705078,0.1218993067741394,0.2285185009241104,285.43487548828125,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.76123046875,285.4267272949219,1.0,0.1916134804487228,1.0,1.0,0.0,1.0,-0.8827424645423889,0.8827417492866516,7.643722597094893e-07,0.6596169471740723,1.0,1.0,0.0,25.590824127197266,25.0,21981.818359375,-0.0,77.67828369140625,1.0,283.1499938964844,285.0485534667969,297.0765075683594,298.6590881347656,293.1499938964844,293.1499938964844,283.1499938964844,17353.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692062377929688,1.0,0.0,0.0,2.774718761444092,2.7747318744659424,5.137256380294275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.9755859375,0.0,653.9180908203125,1895.4371337890625,0.0,771.4249267578125,0.684502363204956,1.0,0.0,3.0,1.0,0.0
17735280,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.8772156834602356,0.1293473541736602,0.1166391223669052,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9229731559753418,0.1503803133964538,0.1417495906352996,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.9646415114402772,0.1697262227535247,0.1178615018725395,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.8958092927932739,0.1379826962947845,0.1305970102548599,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.737393319606781,0.1222513169050216,0.34279465675354,285.43115234375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73260498046875,285.4598083496094,1.0,0.1936825960874557,1.0,1.0,0.0,1.0,-1.019890069961548,1.0198891162872314,9.474806006437576e-07,0.7595407962799072,1.0,1.0,0.0,16.884052276611328,45.0,23766.673828125,-0.0,89.78373718261719,1.0,283.1499938964844,285.1064147949219,297.0621337890625,298.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,17589.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708735585212708,1.0,0.0,0.0,2.7934792041778564,2.793492555618286,5.206959485803964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.48583984375,0.0,667.2718505859375,1895.4371337890625,0.0,779.2518310546875,0.6920059323310852,1.0,0.0,3.0,1.0,0.0
17735340,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.951229691505432,0.1306858956813812,0.1174661070108413,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.8874726295471191,0.1622819453477859,0.1024987697601318,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.8874726295471191,0.186212420463562,0.0757052451372146,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.9774380922317504,0.1422280371189117,0.1340786665678024,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9115639328956604,0.1147677674889564,0.5249687433242798,285.8009033203125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.81134033203125,285.8178405761719,1.0,0.2087480276823043,1.0,1.0,0.0,1.0,-1.1490646600723269,1.1490635871887207,1.153093535322114e-06,0.8654125332832336,1.0,1.0,0.0,15.541877746582031,65.0,27234.673828125,-0.0,116.56964111328124,1.0,283.1499938964844,285.3732604980469,297.1192932128906,298.9269104003906,293.1499938964844,293.1499938964844,283.1499938964844,19196.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980892777442932,1.0,0.0,0.0,2.9183239936828613,2.9183387756347656,5.68277414458862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.87890625,0.0,760.7943115234375,1895.4371337890625,0.0,918.216552734375,0.7224591374397278,1.0,0.0,3.0,1.0,0.0
17735400,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.951229691505432,0.1306858956813812,0.1174661070108413,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.8874726295471191,0.1622819453477859,0.1024987697601318,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.8874726295471191,0.186212420463562,0.0757052451372146,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973327636719,0.9774380922317504,0.1422280371189117,0.1340786665678024,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9115639328956604,0.1147677674889564,0.5249687433242798,285.8009033203125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.81134033203125,285.8178405761719,1.0,0.2087480276823043,1.0,1.0,0.0,1.0,-1.1490646600723269,1.1490635871887207,1.153093535322114e-06,0.8654125332832336,1.0,1.0,0.0,15.541877746582031,65.0,27234.673828125,-0.0,116.56964111328124,1.0,283.1499938964844,285.3732604980469,297.1192932128906,298.9269104003906,293.1499938964844,293.1499938964844,283.1499938964844,19196.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980892777442932,1.0,0.0,0.0,2.9183239936828613,2.9183387756347656,5.68277414458862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.87890625,0.0,760.7943115234375,1895.4371337890625,0.0,918.216552734375,0.7224591374397278,1.0,0.0,3.0,1.0,0.0
17735460,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.9024904370307922,0.1317341327667236,0.1184297427535057,297.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.9779910445213318,0.1640472561120987,0.1556439995765686,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9288106560707092,0.189693346619606,0.0994361490011215,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9318183660507202,0.1433756649494171,0.1357512474060058,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.85630863904953,0.1113619059324264,0.5064883232116699,285.8878173828125,284.95001220703125,294.76666259765625,293.97467041015625,294.76666259765625,297.7576904296875,285.9021301269531,1.0,0.2244405299425125,1.0,1.0,0.0,1.0,-1.2271358966827393,1.2271347045898438,1.2890932339360006e-06,0.9276744723320008,1.0,1.0,0.0,18.600053787231445,65.0,28791.765625,-0.0,143.2582550048828,1.0,283.1499938964844,285.4299621582031,297.1333312988281,299.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,20367.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622489333152771,1.0,0.0,0.0,3.005995512008667,3.0060110092163086,6.029342785041081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.775390625,0.0,831.4415893554688,1895.4371337890625,0.0,1061.0599365234375,0.7409766316413879,1.0,0.0,3.0,1.0,0.0
17735520,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8903374671936035,0.1322557181119918,0.118852786719799,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.9643660187721252,0.1635645180940628,0.1555512398481369,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9410495162010192,0.1889055073261261,0.1073846742510795,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.9174244403839112,0.1438496559858322,0.1361517310142517,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8422771096229553,0.1105290576815605,0.5022794604301453,285.9166564941406,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.72930908203125,285.9345092773437,1.0,0.2308345288038253,1.0,1.0,0.0,1.0,-1.2622767686843872,1.262275457382202,1.353784796265245e-06,0.95587956905365,1.0,1.0,0.0,19.8147087097168,85.0,29407.56640625,-0.0,152.52732849121094,1.0,283.1499938964844,285.4549865722656,297.1298828125,299.0807800292969,293.1499938964844,293.1499938964844,283.1499938964844,20670.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302717328071594,1.0,0.0,0.0,3.028280019760132,3.028295993804932,6.119070121712866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.46435546875,0.0,850.070556640625,1895.4371337890625,0.0,1109.9742431640625,0.7493161559104919,1.0,0.0,3.0,1.0,0.0
17735580,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.7419649958610535,0.1336835473775863,0.1208895146846771,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.7926588654518127,0.1630906611680984,0.1553667336702346,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.8263667821884155,0.1847497969865799,0.1302479356527328,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.7620400190353394,0.1453879028558731,0.1383097469806671,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.6946668028831482,0.1082885786890983,0.4936788976192474,285.91943359375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6361389160156,285.9134521484375,1.0,0.2540190815925598,1.0,1.0,0.0,1.0,-1.2463306188583374,1.2463293075561523,1.3244839465187397e-06,0.9434516429901124,1.0,1.0,0.0,37.350059509277344,73.0,29501.1640625,-0.0,189.6035003662109,1.0,283.1499938964844,285.40850830078125,297.0872497558594,299.1084899902344,293.1499938964844,293.1499938964844,283.1499938964844,22048.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535052061080933,1.0,0.0,0.0,3.1276450157165527,3.127661943435669,6.527219511553994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.67236328125,0.0,936.5248413085938,1895.4371337890625,0.0,1264.937255859375,0.7736136317253113,1.0,0.0,3.0,1.0,0.0
17735640,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.7419649958610535,0.1336835473775863,0.1208895146846771,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.7926588654518127,0.1630906611680984,0.1553667336702346,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91943359375,0.8263667821884155,0.1847497969865799,0.1302479356527328,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.7620400190353394,0.1453879028558731,0.1383097469806671,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.6946668028831482,0.1082885786890983,0.4936788976192474,285.91943359375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6361389160156,285.9134521484375,1.0,0.2540190815925598,1.0,1.0,0.0,1.0,-1.2463306188583374,1.2463293075561523,1.3244839465187397e-06,0.9434516429901124,1.0,1.0,0.0,37.350059509277344,73.0,29501.1640625,-0.0,189.6035003662109,1.0,283.1499938964844,285.40850830078125,297.0872497558594,299.1084899902344,293.1499938964844,293.1499938964844,283.1499938964844,22048.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535052061080933,1.0,0.0,0.0,3.1276450157165527,3.127661943435669,6.527219511553994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.67236328125,0.0,936.5248413085938,1895.4371337890625,0.0,1264.937255859375,0.7736136317253113,1.0,0.0,3.0,1.0,0.0
