time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7201942801475525,0.1342921406030655,0.1216875463724136,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.7663113474845886,0.1635534018278122,0.1558538377285003,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.798954427242279,0.1849447637796402,0.1301164776086807,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.7390542030334473,0.1461875587701797,0.1392925828695297,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.6685047745704651,0.1075314208865165,0.4908929169178009,285.8893127441406,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6070556640625,285.8838806152344,1.0,0.2612137794494629,1.0,1.0,0.0,1.0,-1.2455499172210691,1.2455486059188845,1.3230247759565827e-06,0.942801296710968,1.0,1.0,0.0,43.281959533691406,73.0,29568.76953125,-0.0,201.9185943603516,1.0,283.1499938964844,285.3744201660156,297.0516967773437,299.07879638671875,293.1499938964844,293.1499938964844,283.1499938964844,22826.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592394113540649,1.0,0.0,0.0,3.182342052459717,3.1823596954345703,6.757515507160861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.48876953125,0.0,986.52392578125,1895.4371337890625,0.0,1305.1334228515625,0.7842124104499817,1.0,0.0,3.0,1.0,0.0
17735760,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.7079799771308899,0.1348886638879776,0.1223724260926246,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7531417608261108,0.1642845869064331,0.1565777063369751,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.784393846988678,0.1857894957065582,0.130607783794403,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.7275497317314148,0.1470204889774322,0.1402173936367035,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.6544373631477356,0.1069760397076606,0.4886914193630218,285.8676452636719,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5842590332031,285.8642883300781,1.0,0.2661782801151275,1.0,1.0,0.0,1.0,-1.2462974786758425,1.2462961673736572,1.3243810599306016e-06,0.9433760046958924,1.0,1.0,0.0,47.19014739990234,61.0,29627.607421875,-0.0,210.4601593017578,1.0,283.1499938964844,285.3526306152344,297.0218505859375,299.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,23352.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620451211929321,1.0,0.0,0.0,3.218787670135498,3.2188055515289307,6.913181778145372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.32470703125,0.0,1020.8079223632812,1895.4371337890625,0.0,1325.069091796875,0.795927107334137,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.699766218662262,0.135794386267662,0.1232867091894149,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.7454208731651306,0.1656540632247924,0.1578808724880218,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.7760380506515503,0.1875913888216018,0.1318022310733795,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.7205197215080261,0.1483087390661239,0.1415282040834427,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.6446923613548279,0.106437936425209,0.4863550364971161,285.83941650390625,284.95001220703125,294.7711486816406,293.9779052734375,294.77105712890625,297.5575561523437,285.8363647460937,1.0,0.2701640129089355,1.0,1.0,0.0,1.0,-1.249160885810852,1.249159574508667,1.3296407814777922e-06,0.9456426501274108,1.0,1.0,0.0,50.26706314086914,61.0,29779.43359375,-0.0,217.9930114746093,1.0,283.1499938964844,285.31817626953125,296.99615478515625,299.0226135253906,293.1499938964844,293.1499938964844,283.1499938964844,24342.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636461615562439,1.0,0.0,0.0,3.2862768173217773,3.286295413970948,7.206121495073603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.56884765625,0.0,1086.3743896484375,1895.4371337890625,0.0,1336.5225830078125,0.8095666170120239,1.0,0.0,3.0,1.0,0.0
17735880,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.6992699503898621,0.1361431777477264,0.1236064359545707,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7451208233833313,0.1662225425243377,0.158405527472496,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.7758519649505615,0.1883540451526641,0.1323151439428329,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.7202344536781311,0.1488035917282104,0.1420008391141891,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.6434558629989624,0.106309950351715,0.4857113063335418,285.8323669433594,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5492553710937,285.8299865722656,1.0,0.2707162201404571,1.0,1.0,0.0,1.0,-1.2505844831466677,1.2505831718444824,1.3322653558134334e-06,0.94677472114563,1.0,1.0,0.0,50.64786529541016,49.0,29827.31640625,-0.0,219.3056640625,1.0,283.1499938964844,285.310302734375,296.99139404296875,299.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,24589.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638644337654114,1.0,0.0,0.0,3.302957057952881,3.30297589302063,7.279460305653629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.306640625,0.0,1103.0010986328125,1895.4371337890625,0.0,1338.088623046875,0.8165559768676758,1.0,0.0,3.0,1.0,0.0
17735940,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.7044813632965088,0.1374914646148681,0.1247617900371551,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.7509463429450989,0.1684795469045639,0.1604390889406204,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.7829728126525879,0.1913709640502929,0.1343328654766082,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.7256091237068176,0.1507041901350021,0.1437354385852813,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.6450916528701782,0.1060126200318336,0.4838325679302215,285.80438232421875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52215576171875,285.8025817871094,1.0,0.2700605094432831,1.0,1.0,0.0,1.0,-1.25666081905365,1.2566595077514648,1.3435133041639349e-06,0.951615035533905,1.0,1.0,0.0,49.8300666809082,37.0,30055.39453125,-0.0,219.714584350586,1.0,283.1499938964844,285.2746887207031,296.986083984375,299.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,25801.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647300124168396,1.0,0.0,0.0,3.383315086364746,3.3833348751068115,7.637974590579688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.447265625,0.0,1185.4810791015625,1895.4371337890625,0.0,1344.3082275390625,0.8362576961517334,1.0,0.0,3.0,1.0,0.0
17736000,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.7044813632965088,0.1374914646148681,0.1247617900371551,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044738769531,0.7509463429450989,0.1684795469045639,0.1604390889406204,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043518066406,0.7829728126525879,0.1913709640502929,0.1343328654766082,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.7256091237068176,0.1507041901350021,0.1437354385852813,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.6450916528701782,0.1060126200318336,0.4838325679302215,285.80438232421875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52215576171875,285.8025817871094,1.0,0.2700605094432831,1.0,1.0,0.0,1.0,-1.25666081905365,1.2566595077514648,1.3435133041639349e-06,0.951615035533905,1.0,1.0,0.0,49.8300666809082,37.0,30055.39453125,-0.0,219.714584350586,1.0,283.1499938964844,285.2746887207031,296.986083984375,299.01971435546875,293.1499938964844,293.1499938964844,283.1499938964844,25801.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647300124168396,1.0,0.0,0.0,3.383315086364746,3.3833348751068115,7.637974590579688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.447265625,0.0,1185.4810791015625,1895.4371337890625,0.0,1344.3082275390625,0.8362576961517334,1.0,0.0,3.0,1.0,0.0
17736060,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.7174921035766602,0.1387104243040084,0.125717282295227,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7652161121368408,0.1705441623926162,0.1622337400913238,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.7991456389427185,0.1940966546535492,0.1361202448606491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.7383842468261719,0.1524021178483963,0.1451942175626754,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848205566406,0.654569149017334,0.1059379577636718,0.4826765954494476,285.7841491699219,284.95001220703125,294.77850341796875,293.9826965332031,294.7783203125,297.5028991699219,285.78240966796875,1.0,0.2662588953971863,1.0,1.0,0.0,1.0,-1.2624709606170654,1.2624696493148804,1.3543300383389578e-06,0.9562463164329528,1.0,1.0,0.0,46.51210784912109,37.0,30264.697265625,-0.0,214.65675354003903,1.0,283.1499938964844,285.2471008300781,296.9898681640625,299.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,26853.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659857034683228,1.0,0.0,0.0,3.4516398906707764,3.451660394668579,7.949581686261808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.6865234375,0.0,1258.7625732421875,1895.4371337890625,0.0,1353.3597412109375,0.850077748298645,1.0,0.0,3.0,1.0,0.0
17736120,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.7201324105262756,0.1389069855213165,0.1258652806282043,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.7683215737342834,0.1708759665489196,0.1625168621540069,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.8025625944137573,0.1945317536592483,0.1364017575979232,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7411403059959412,0.1526740342378616,0.1454215496778488,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.6567967534065247,0.1059366837143898,0.48251473903656,285.7820129394531,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5001220703125,285.7804870605469,1.0,0.2654241621494293,1.0,1.0,0.0,1.0,-1.2634049654006958,1.2634035348892212,1.3560738807427697e-06,0.9569905400276184,1.0,1.0,0.0,45.80657196044922,25.0,30291.86328125,-0.0,213.46881103515625,1.0,283.1499938964844,285.24444580078125,296.99053955078125,299.0361633300781,293.1499938964844,293.1499938964844,283.1499938964844,26966.8984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662189960479736,1.0,0.0,0.0,3.458911657333374,3.458932399749756,7.983113050613611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.44189453125,0.0,1266.735107421875,1895.4371337890625,0.0,1355.0450439453125,0.8548139929771423,1.0,0.0,3.0,1.0,0.0
17736180,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.744674026966095,0.140346810221672,0.1269219815731048,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7982248067855835,0.1733022928237915,0.164561316370964,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.8325096368789673,0.1976985931396484,0.1384320110082626,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7682000398635864,0.1546612083911895,0.1470532566308975,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.6794262528419495,0.1059692800045013,0.4813950955867767,285.7618713378906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.481201171875,285.76055908203125,1.0,0.258025199174881,1.0,1.0,0.0,1.0,-1.270179033279419,1.2701776027679443,1.3687631508219056e-06,0.9623836278915404,1.0,1.0,0.0,39.71942138671875,25.0,30525.2109375,-0.0,202.7004547119141,1.0,283.1499938964844,285.2166442871094,296.9960632324219,299.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,28121.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682845950126648,1.0,0.0,0.0,3.532205820083618,3.5322272777557373,8.325020530719485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.525390625,0.0,1348.9798583984375,1895.4371337890625,0.0,1370.018798828125,0.8728070259094238,1.0,0.0,3.0,1.0,0.0
17736240,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.744674026966095,0.140346810221672,0.1269219815731048,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7982248067855835,0.1733022928237915,0.164561316370964,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618408203125,0.8325096368789673,0.1976985931396484,0.1384320110082626,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7682000398635864,0.1546612083911895,0.1470532566308975,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76239013671875,0.6794262528419495,0.1059692800045013,0.4813950955867767,285.7618713378906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.481201171875,285.76055908203125,1.0,0.258025199174881,1.0,1.0,0.0,1.0,-1.270179033279419,1.2701776027679443,1.3687631508219056e-06,0.9623836278915404,1.0,1.0,0.0,39.71942138671875,25.0,30525.2109375,-0.0,202.7004547119141,1.0,283.1499938964844,285.2166442871094,296.9960632324219,299.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,28121.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682845950126648,1.0,0.0,0.0,3.532205820083618,3.5322272777557373,8.325020530719485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.525390625,0.0,1348.9798583984375,1895.4371337890625,0.0,1370.018798828125,0.8728070259094238,1.0,0.0,3.0,1.0,0.0
17736300,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7569674849510193,0.1410634964704513,0.1274738013744354,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8126170039176941,0.1745076328516006,0.165605142712593,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.8468042612075806,0.1992635130882263,0.1394559890031814,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.7819378972053528,0.1556486189365387,0.1478907316923141,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.6906422972679138,0.1060055568814277,0.4810651540756225,285.75177001953125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4725952148437,285.7498779296875,1.0,0.2554015517234802,1.0,1.0,0.0,1.0,-1.2739323377609253,1.2739310264587402,1.375817419102532e-06,0.9653599858283995,1.0,1.0,0.0,37.27130508422852,25.0,30662.8828125,-0.0,198.6864624023437,1.0,283.1499938964844,285.2009582519531,296.998779296875,299.0661315917969,293.1499938964844,293.1499938964844,283.1499938964844,28822.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694474816322327,1.0,0.0,0.0,3.5759198665618896,3.575942039489746,8.532354058843339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.37890625,0.0,1399.686767578125,1895.4371337890625,0.0,1378.48828125,0.8807367086410522,1.0,0.0,3.0,1.0,0.0
17736360,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7686243653297424,0.1417681872844696,0.1280340254306793,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8250393867492676,0.175696462392807,0.1666540801525116,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.8604109287261963,0.2008039802312851,0.1404780447483062,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.7947655320167542,0.1566224098205566,0.1487356424331665,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452392578125,0.7008627653121948,0.1060437187552452,0.4808461368083954,285.74481201171875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4644775390625,285.7438049316406,1.0,0.253231018781662,1.0,1.0,0.0,1.0,-1.2778421640396118,1.2778408527374268,1.383190692649805e-06,0.9684596061706544,1.0,1.0,0.0,35.27824783325195,25.0,30770.953125,-0.0,195.689697265625,1.0,283.1499938964844,285.19219970703125,297.0008850097656,299.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,29258.775390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706082820892334,1.0,0.0,0.0,3.602898597717285,3.6029210090637207,8.661585297886631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.2568359375,0.0,1431.6065673828125,1895.4371337890625,0.0,1386.971435546875,0.8901686668395996,1.0,0.0,3.0,1.0,0.0
17736420,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7834243178367615,0.1426602154970169,0.1287584155797958,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8402833342552185,0.1772079169750213,0.1680046468973159,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.8778511881828308,0.202760249376297,0.1417886018753051,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.8105753660202026,0.1578601896762848,0.1498260647058487,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.7131969928741455,0.1060885712504386,0.4806325733661651,285.73394775390625,284.95001220703125,294.7933349609375,293.99200439453125,294.7930603027344,297.4544677734375,285.7325744628906,1.0,0.2509341835975647,1.0,1.0,0.0,1.0,-1.2829583883285522,1.2829569578170776,1.3928719226896646e-06,0.9725081324577332,1.0,1.0,0.0,33.08877182006836,25.0,30944.35546875,-0.0,192.65203857421875,1.0,283.1499938964844,285.1751708984375,297.00408935546875,299.0881652832031,293.1499938964844,293.1499938964844,283.1499938964844,30095.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722087264060974,1.0,0.0,0.0,3.654057741165161,3.654080629348755,8.909310622584599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.443359375,0.0,1493.460693359375,1895.4371337890625,0.0,1398.7139892578125,0.8998649716377258,1.0,0.0,3.0,1.0,0.0
17736480,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7910494804382324,0.143135592341423,0.1291502714157104,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8482164740562439,0.1780160218477249,0.1687335520982742,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.8869357109069824,0.2038057297468185,0.1424938291311264,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8181904554367065,0.1585217714309692,0.1504156291484832,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.7190011143684387,0.1061082705855369,0.4805338680744171,285.730224609375,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4492492675781,285.7293701171875,1.0,0.2499307543039322,1.0,1.0,0.0,1.0,-1.2857396602630615,1.2857383489608765,1.398149720444053e-06,0.974704384803772,1.0,1.0,0.0,32.08401870727539,25.0,31020.63671875,-0.0,191.39529418945312,1.0,283.1499938964844,285.17010498046875,297.0054626464844,299.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,30386.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730514764785767,1.0,0.0,0.0,3.671674251556397,3.671697616577149,8.995422717816837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.37451171875,0.0,1515.1654052734375,1895.4371337890625,0.0,1404.9189453125,0.9070638418197632,1.0,0.0,3.0,1.0,0.0
17736540,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8111262321472168,0.144440159201622,0.1302432715892791,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8700022101402283,0.1802452057600021,0.1707641184329986,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9117093682289124,0.2066898345947265,0.144454225897789,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8378410935401917,0.160345509648323,0.152060255408287,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.733574390411377,0.1061405763030052,0.4802560806274414,285.716796875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4351806640625,285.7160339355469,1.0,0.2477280348539352,1.0,1.0,0.0,1.0,-1.2934831380844116,1.293481707572937,1.4128969496596255e-06,0.9808003902435304,1.0,1.0,0.0,29.72764587402344,25.0,31266.390625,-0.0,188.8348846435547,1.0,283.1499938964844,285.1492919921875,297.00994873046875,299.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,31513.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755121946334839,1.0,0.0,0.0,3.7391316890716553,3.739155769348145,9.328993542112584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.3037109375,0.0,1600.2210693359375,1895.4371337890625,0.0,1423.1201171875,0.9236350059509276,1.0,0.0,3.0,1.0,0.0
17736600,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8111262321472168,0.144440159201622,0.1302432715892791,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8700022101402283,0.1802452057600021,0.1707641184329986,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9117093682289124,0.2066898345947265,0.144454225897789,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8378410935401917,0.160345509648323,0.152060255408287,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.733574390411377,0.1061405763030052,0.4802560806274414,285.716796875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4351806640625,285.7160339355469,1.0,0.2477280348539352,1.0,1.0,0.0,1.0,-1.2934831380844116,1.293481707572937,1.4128969496596255e-06,0.9808003902435304,1.0,1.0,0.0,29.72764587402344,25.0,31266.390625,-0.0,188.8348846435547,1.0,283.1499938964844,285.1492919921875,297.00994873046875,299.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,31513.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755121946334839,1.0,0.0,0.0,3.7391316890716553,3.739155769348145,9.328993542112584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.3037109375,0.0,1600.2210693359375,1895.4371337890625,0.0,1423.1201171875,0.9236350059509276,1.0,0.0,3.0,1.0,0.0
17736660,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.8273371458053589,0.145680159330368,0.131302073597908,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8897510766983032,0.1823766827583313,0.1727285385131836,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.9358220100402832,0.2094497233629226,0.146347090601921,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.8554381728172302,0.162087082862854,0.1536533236503601,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7460166811943054,0.1061299592256546,0.4799147844314575,285.7042541503906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42205810546875,285.7035522460937,1.0,0.2463405132293701,1.0,1.0,0.0,1.0,-1.3008869886398315,1.300885558128357,1.4270411838879229e-06,0.9865701794624328,1.0,1.0,0.0,28.003210067749023,25.0,31504.55078125,-0.0,187.52359008789065,1.0,283.1499938964844,285.12957763671875,297.01446533203125,299.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,32634.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779112815856934,1.0,0.0,0.0,3.805068492889404,3.80509352684021,9.660914201958803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.83349609375,0.0,1686.3790283203125,1895.4371337890625,0.0,1440.9847412109375,0.939834713935852,1.0,0.0,3.0,1.0,0.0
17736720,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.8273371458053589,0.145680159330368,0.131302073597908,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70428466796875,0.8897510766983032,0.1823766827583313,0.1727285385131836,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.9358220100402832,0.2094497233629226,0.146347090601921,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.8554381728172302,0.162087082862854,0.1536533236503601,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7460166811943054,0.1061299592256546,0.4799147844314575,285.7042541503906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42205810546875,285.7035522460937,1.0,0.2463405132293701,1.0,1.0,0.0,1.0,-1.3008869886398315,1.300885558128357,1.4270411838879229e-06,0.9865701794624328,1.0,1.0,0.0,28.003210067749023,25.0,31504.55078125,-0.0,187.52359008789065,1.0,283.1499938964844,285.12957763671875,297.01446533203125,299.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,32634.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779112815856934,1.0,0.0,0.0,3.805068492889404,3.80509352684021,9.660914201958803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.83349609375,0.0,1686.3790283203125,1895.4371337890625,0.0,1440.9847412109375,0.939834713935852,1.0,0.0,3.0,1.0,0.0
17736780,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8409535884857178,0.1468590795993805,0.132323071360588,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9069517254829408,0.1844097077846527,0.1746188253164291,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9559398889541626,0.2120855003595352,0.1481671631336212,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8710179328918457,0.16374571621418,0.1551869511604309,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.7565363049507141,0.1060725823044776,0.4794568717479706,285.6922912597656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4098205566406,285.691650390625,1.0,0.2455444037914276,1.0,1.0,0.0,1.0,-1.307857871055603,1.3078563213348389,1.4402883152797583e-06,0.9918292164802552,1.0,1.0,0.0,26.75017547607422,25.0,31733.427734375,-0.0,187.09619140625,1.0,283.1499938964844,285.11065673828125,297.0191955566406,299.1506652832031,293.1499938964844,293.1499938964844,283.04998779296875,33751.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680206298828125,1.0,0.0,0.0,3.86963963508606,3.8696653842926025,9.99158260128752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.16650390625,0.0,1773.6968994140625,1895.4371337890625,0.0,1458.1842041015625,0.954700529575348,1.0,0.0,3.0,1.0,0.0
17736840,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8409535884857178,0.1468590795993805,0.132323071360588,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9069517254829408,0.1844097077846527,0.1746188253164291,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9559398889541626,0.2120855003595352,0.1481671631336212,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8710179328918457,0.16374571621418,0.1551869511604309,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.7565363049507141,0.1060725823044776,0.4794568717479706,285.6922912597656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4098205566406,285.691650390625,1.0,0.2455444037914276,1.0,1.0,0.0,1.0,-1.307857871055603,1.3078563213348389,1.4402883152797583e-06,0.9918292164802552,1.0,1.0,0.0,26.75017547607422,25.0,31733.427734375,-0.0,187.09619140625,1.0,283.1499938964844,285.11065673828125,297.0191955566406,299.1506652832031,293.1499938964844,293.1499938964844,283.04998779296875,33751.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680206298828125,1.0,0.0,0.0,3.86963963508606,3.8696653842926025,9.99158260128752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.16650390625,0.0,1773.6968994140625,1895.4371337890625,0.0,1458.1842041015625,0.954700529575348,1.0,0.0,3.0,1.0,0.0
17736900,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8470212817192078,0.1473931521177292,0.1328115016222,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.915126085281372,0.1853628605604171,0.1755296736955642,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.9642577767372132,0.2133221924304962,0.1490439474582672,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.8780196309089661,0.1645201295614242,0.155925303697586,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.7610955834388733,0.1060094013810157,0.4791576862335205,285.64337158203125,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4037475585937,285.63116455078125,1.0,0.2453001737594604,1.0,1.0,0.0,1.0,-1.311117172241211,1.3111157417297363,1.4464889090959332e-06,0.9942643642425536,1.0,1.0,0.0,26.256744384765625,25.0,32112.259765625,-0.0,187.0998992919922,1.0,283.0638122558594,285.0372009277344,297.0419311523437,299.2227478027344,293.1499938964844,293.1499938964844,283.04998779296875,34337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684353768825531,1.0,0.0,0.0,3.90311598777771,3.903142213821411,1.0165206276724348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.3916015625,0.0,1820.1292724609373,1895.4371337890625,0.0,1489.5313720703125,0.961006999015808,1.0,0.0,3.0,1.0,0.0
17736960,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.8520464897155762,0.1478444188833236,0.1332325190305709,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.9221949577331544,0.1862309426069259,0.1763685345649719,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.9708704352378844,0.2144543975591659,0.1498527079820633,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8838825821876526,0.1652189642190933,0.156600683927536,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.764680802822113,0.105893075466156,0.4786643981933594,285.607666015625,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3972473144531,285.6053771972656,1.0,0.245137020945549,1.0,1.0,0.0,1.0,-1.313819408416748,1.3138179779052734,1.451637444915832e-06,0.9962770342826844,1.0,1.0,0.0,25.876176834106445,25.0,32184.234375,-0.0,187.1661071777344,1.0,283.0517578125,285.0132751464844,297.0392761230469,299.2113342285156,293.1499938964844,293.1499938964844,282.75,34712.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867502331733704,1.0,0.0,0.0,3.9243342876434326,3.924360752105713,1.027602820613538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.6591796875,0.0,1849.9752197265625,1895.4371337890625,0.0,1507.7982177734375,0.9660433530807496,1.0,0.0,3.0,1.0,0.0
17737020,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8580753207206726,0.1482645124197006,0.1337617486715316,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9313779473304749,0.1875535994768142,0.1777453273534774,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.978955328464508,0.2162139117717743,0.1511957347393036,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8913488984107971,0.1662459075450897,0.1576839834451675,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7682071924209595,0.1054008603096008,0.4768077731132507,285.3734436035156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38189697265625,285.3687438964844,1.0,0.2449418157339096,1.0,1.0,0.0,1.0,-1.3167932033538818,1.3167917728424072,1.4573088265024126e-06,0.998482584953308,1.0,1.0,0.0,25.447566986083984,25.0,33046.8359375,-0.0,187.2165679931641,1.0,282.75738525390625,284.7586975097656,297.0687561035156,299.3226318359375,293.1499938964844,293.1499938964844,282.45001220703125,35230.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008286118507385,1.0,0.0,0.0,3.953531265258789,3.953558206558228,1.0429503163322806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.7197265625,0.0,1891.57470703125,1895.4371337890625,0.0,1617.29833984375,0.9729902744293212,1.0,0.0,3.0,1.0,0.0
17737080,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8580753207206726,0.1482645124197006,0.1337617486715316,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9313779473304749,0.1875535994768142,0.1777453273534774,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.978955328464508,0.2162139117717743,0.1511957347393036,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8913488984107971,0.1662459075450897,0.1576839834451675,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7682071924209595,0.1054008603096008,0.4768077731132507,285.3734436035156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38189697265625,285.3687438964844,1.0,0.2449418157339096,1.0,1.0,0.0,1.0,-1.3167932033538818,1.3167917728424072,1.4573088265024126e-06,0.998482584953308,1.0,1.0,0.0,25.447566986083984,25.0,33046.8359375,-0.0,187.2165679931641,1.0,282.75738525390625,284.7586975097656,297.0687561035156,299.3226318359375,293.1499938964844,293.1499938964844,282.45001220703125,35230.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008286118507385,1.0,0.0,0.0,3.953531265258789,3.953558206558228,1.0429503163322806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.7197265625,0.0,1891.57470703125,1895.4371337890625,0.0,1617.29833984375,0.9729902744293212,1.0,0.0,3.0,1.0,0.0
17737140,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8580707907676697,0.1480684578418731,0.1337044388055801,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9333414435386658,0.1883881539106369,0.1786376684904098,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9808583855628968,0.2174208760261535,0.1521221995353698,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.892726719379425,0.1668288856744766,0.1583299040794372,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7665130496025085,0.1045826375484466,0.4734747409820556,285.12664794921875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3641052246094,285.1216735839844,1.0,0.2447517812252044,1.0,1.0,0.0,1.0,-1.3156838417053225,1.3156824111938477,1.4551211506841355e-06,0.997581958770752,1.0,1.0,0.0,25.4188232421875,25.0,33812.1875,-0.0,186.77511596679688,1.0,282.4573974609375,284.4960632324219,297.063720703125,299.37115478515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711864709854126,1.0,0.0,0.0,3.970935821533203,3.9709630012512207,1.0521532658458457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.5634765625,0.0,1916.666748046875,1895.4371337890625,0.0,1705.615478515625,0.97713041305542,1.0,0.0,3.0,1.0,0.0
17737200,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8580707907676697,0.1480684578418731,0.1337044388055801,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9333414435386658,0.1883881539106369,0.1786376684904098,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9808583855628968,0.2174208760261535,0.1521221995353698,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.892726719379425,0.1668288856744766,0.1583299040794372,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7665130496025085,0.1045826375484466,0.4734747409820556,285.12664794921875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3641052246094,285.1216735839844,1.0,0.2447517812252044,1.0,1.0,0.0,1.0,-1.3156838417053225,1.3156824111938477,1.4551211506841355e-06,0.997581958770752,1.0,1.0,0.0,25.4188232421875,25.0,33812.1875,-0.0,186.77511596679688,1.0,282.4573974609375,284.4960632324219,297.063720703125,299.37115478515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711864709854126,1.0,0.0,0.0,3.970935821533203,3.9709630012512207,1.0521532658458457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.5634765625,0.0,1916.666748046875,1895.4371337890625,0.0,1705.615478515625,0.97713041305542,1.0,0.0,3.0,1.0,0.0
17737260,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8547328114509583,0.1475739777088165,0.1333152651786804,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.931195855140686,0.1888888627290725,0.1791898310184478,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9794777631759644,0.2182640582323074,0.1527726948261261,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8906186819076538,0.1671070754528045,0.1586659252643585,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7618352770805359,0.1035314425826072,0.4690351784229278,284.88427734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3432312011719,284.8821105957031,1.0,0.2444687485694885,1.0,1.0,0.0,1.0,-1.3117355108261108,1.3117340803146362,1.4474600220637512e-06,0.9944959878921508,0.9274364709854126,0.9274364709854126,0.0,25.596141815185547,25.0,34392.39453125,-0.0,185.8341827392578,1.0,282.1558837890625,284.2494812011719,297.05645751953125,299.401123046875,293.1499938964844,293.1499938964844,281.8500061035156,38276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195547819137573,1.0,0.0,0.0,3.924768686294556,3.924795866012573,1.0278303079758189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.3271484375,0.0,1879.2056884765625,1895.4371337890625,0.0,1768.3599853515625,0.9677192568778992,1.0,0.0,3.0,1.0,0.0
17737320,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8547328114509583,0.1475739777088165,0.1333152651786804,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.931195855140686,0.1888888627290725,0.1791898310184478,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9794777631759644,0.2182640582323074,0.1527726948261261,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8906186819076538,0.1671070754528045,0.1586659252643585,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7618352770805359,0.1035314425826072,0.4690351784229278,284.88427734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3432312011719,284.8821105957031,1.0,0.2444687485694885,1.0,1.0,0.0,1.0,-1.3117355108261108,1.3117340803146362,1.4474600220637512e-06,0.9944959878921508,0.9274364709854126,0.9274364709854126,0.0,25.596141815185547,25.0,34392.39453125,-0.0,185.8341827392578,1.0,282.1558837890625,284.2494812011719,297.05645751953125,299.401123046875,293.1499938964844,293.1499938964844,281.8500061035156,38276.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195547819137573,1.0,0.0,0.0,3.924768686294556,3.924795866012573,1.0278303079758189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.3271484375,0.0,1879.2056884765625,1895.4371337890625,0.0,1768.3599853515625,0.9677192568778992,1.0,0.0,3.0,1.0,0.0
17737380,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8508674502372742,0.147142693400383,0.1328803598880767,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.928109645843506,0.1893195658922195,0.1795824915170669,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9773384928703308,0.2190586477518081,0.1533047705888748,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8877193927764893,0.1673207134008407,0.1588564217090606,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7565061450004578,0.1024245396256446,0.4640560448169708,284.78955078125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3238220214844,284.8150329589844,1.0,0.2440743595361709,1.0,1.0,0.0,1.0,-1.306575059890747,1.3065736293792725,1.4374742249856354e-06,0.9904479384422302,0.7624161839485168,0.7624161839485168,0.0,25.8054313659668,25.0,34142.85546875,-0.0,184.5615997314453,1.0,281.85699462890625,284.23358154296875,297.0382995605469,299.3647766113281,293.1499938964844,293.1499938964844,282.1499938964844,50285.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220923900604248,1.0,0.0,0.0,3.406167507171631,3.406191825866699,7.741503509350878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.6611328125,0.0,1378.1824951171875,1895.4371337890625,0.0,1789.2716064453125,0.8637533783912659,1.0,0.0,3.0,1.0,0.0
17737440,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8508674502372742,0.147142693400383,0.1328803598880767,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.928109645843506,0.1893195658922195,0.1795824915170669,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9773384928703308,0.2190586477518081,0.1533047705888748,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8877193927764893,0.1673207134008407,0.1588564217090606,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7565061450004578,0.1024245396256446,0.4640560448169708,284.78955078125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3238220214844,284.8150329589844,1.0,0.2440743595361709,1.0,1.0,0.0,1.0,-1.306575059890747,1.3065736293792725,1.4374742249856354e-06,0.9904479384422302,0.7624161839485168,0.7624161839485168,0.0,25.8054313659668,25.0,34142.85546875,-0.0,184.5615997314453,1.0,281.85699462890625,284.23358154296875,297.0382995605469,299.3647766113281,293.1499938964844,293.1499938964844,282.1499938964844,50285.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220923900604248,1.0,0.0,0.0,3.406167507171631,3.406191825866699,7.741503509350878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.6611328125,0.0,1378.1824951171875,1895.4371337890625,0.0,1789.2716064453125,0.8637533783912659,1.0,0.0,3.0,1.0,0.0
17737500,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8509640693664551,0.1473717987537384,0.1328850090503692,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.928949534893036,0.1898839026689529,0.1799428015947342,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9782652854919434,0.2199086993932724,0.1537349224090576,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8882783651351929,0.1677412390708923,0.159098207950592,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7555025219917297,0.10208460688591,0.4620215594768524,284.99041748046875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3185729980469,285.0189208984375,1.0,0.2438840568065643,1.0,1.0,0.0,1.0,-1.3053752183914185,1.3053737878799438,1.435133071936434e-06,0.9894776940345764,0.874517560005188,0.874517560005188,0.0,25.77764892578125,25.0,33797.48046875,-0.0,184.097412109375,1.0,282.0951232910156,284.4376220703125,296.9564208984375,299.13995361328125,293.1499938964844,293.1499938964844,282.1499938964844,37737.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080646753311157,1.0,0.0,0.0,3.429943323135376,3.4299654960632324,7.849955068195413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.580078125,0.0,1314.068115234375,1895.4371337890625,0.0,1674.9700927734375,0.8622284531593323,1.0,0.0,3.0,1.0,0.0
17737560,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8539319634437561,0.1478389203548431,0.1332182884216308,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9332299828529358,0.1906492263078689,0.1805872917175293,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.981967270374298,0.2209791392087936,0.1544233858585357,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8917503952980042,0.1683489233255386,0.159597560763359,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.756915271282196,0.1018989905714988,0.4608642160892486,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3161926269531,285.02947998046875,1.0,0.2437677383422851,1.0,1.0,0.0,1.0,-1.3065840005874634,1.3065825700759888,1.4374501233760384e-06,0.9904085993766784,0.9286201000213624,0.9286201000213624,0.0,25.572975158691406,25.0,34002.75,-0.0,184.0483245849609,1.0,282.1408386230469,284.4229431152344,296.9780578613281,299.2027587890625,293.1499938964844,293.1499938964844,281.8500061035156,32610.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006593942642212,1.0,0.0,0.0,3.564732074737549,3.5647547245025635,8.479048005938239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.92626953125,0.0,1415.5899658203125,1895.4371337890625,0.0,1615.9608154296875,0.8840017318725586,1.0,0.0,3.0,1.0,0.0
