time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8576959371566772,0.1481613963842392,0.133679911494255,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9390663504600524,0.1916638314723968,0.1816988438367843,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9868137240409852,0.222374826669693,0.155555784702301,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8964793086051941,0.1691222786903381,0.1604595333337783,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7581467628479004,0.1013151779770851,0.4585470259189605,284.8554382324219,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.306396484375,284.8680725097656,1.0,0.2436283826828003,1.0,1.0,0.0,1.0,-1.3080869913101196,1.3080854415893557,1.4403341310753603e-06,0.991565763950348,0.7889223694801331,0.7889223694801331,0.0,25.329769134521484,25.0,34277.34375,-0.0,184.0115509033203,1.0,281.8581237792969,284.28033447265625,297.0887451171875,299.400146484375,293.1499938964844,293.1499938964844,282.1499938964844,42917.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101292014122009,1.0,0.0,0.0,3.36602520942688,3.3660476207733154,7.560108201687399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.59326171875,0.0,1287.318115234375,1895.4371337890625,0.0,1691.5894775390625,0.8474122285842896,1.0,0.0,3.0,1.0,0.0
17737680,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8576959371566772,0.1481613963842392,0.133679911494255,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9390663504600524,0.1916638314723968,0.1816988438367843,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9868137240409852,0.222374826669693,0.155555784702301,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8964793086051941,0.1691222786903381,0.1604595333337783,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7581467628479004,0.1013151779770851,0.4585470259189605,284.8554382324219,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.306396484375,284.8680725097656,1.0,0.2436283826828003,1.0,1.0,0.0,1.0,-1.3080869913101196,1.3080854415893557,1.4403341310753603e-06,0.991565763950348,0.7889223694801331,0.7889223694801331,0.0,25.329769134521484,25.0,34277.34375,-0.0,184.0115509033203,1.0,281.8581237792969,284.28033447265625,297.0887451171875,299.400146484375,293.1499938964844,293.1499938964844,282.1499938964844,42917.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101292014122009,1.0,0.0,0.0,3.36602520942688,3.3660476207733154,7.560108201687399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.59326171875,0.0,1287.318115234375,1895.4371337890625,0.0,1691.5894775390625,0.8474122285842896,1.0,0.0,3.0,1.0,0.0
17737740,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8613588213920593,0.1489120870828628,0.1341588795185089,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9445979595184326,0.1930146515369415,0.1828048527240753,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9912451505661012,0.2242239862680435,0.1566866338253021,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9010352492332458,0.1702021360397339,0.1613249033689499,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7592974305152893,0.1009497866034507,0.4563753604888916,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009948730469,285.05474853515625,1.0,0.2435569316148758,1.0,1.0,0.0,1.0,-1.3097765445709229,1.3097751140594482,1.4435095181397628e-06,0.9927871823310852,0.9527863264083862,0.9527863264083862,0.0,25.10968399047852,25.0,34163.23046875,-0.0,184.0894317626953,1.0,282.1406555175781,284.4452209472656,297.0414733886719,299.2761535644531,293.1499938964844,293.1499938964844,281.8500061035156,30923.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970136165618896,1.0,0.0,0.0,3.5495359897613525,3.549558162689209,8.40691086523293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.38916015625,0.0,1387.303955078125,1895.4371337890625,0.0,1587.265380859375,0.8792387843132019,1.0,0.0,3.0,1.0,0.0
17737800,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8613588213920593,0.1489120870828628,0.1341588795185089,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9445979595184326,0.1930146515369415,0.1828048527240753,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9912451505661012,0.2242239862680435,0.1566866338253021,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9010352492332458,0.1702021360397339,0.1613249033689499,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7592974305152893,0.1009497866034507,0.4563753604888916,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009948730469,285.05474853515625,1.0,0.2435569316148758,1.0,1.0,0.0,1.0,-1.3097765445709229,1.3097751140594482,1.4435095181397628e-06,0.9927871823310852,0.9527863264083862,0.9527863264083862,0.0,25.10968399047852,25.0,34163.23046875,-0.0,184.0894317626953,1.0,282.1406555175781,284.4452209472656,297.0414733886719,299.2761535644531,293.1499938964844,293.1499938964844,281.8500061035156,30923.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970136165618896,1.0,0.0,0.0,3.5495359897613525,3.549558162689209,8.40691086523293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.38916015625,0.0,1387.303955078125,1895.4371337890625,0.0,1587.265380859375,0.8792387843132019,1.0,0.0,3.0,1.0,0.0
17737860,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8640591502189636,0.1491818279027938,0.1345995217561721,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9488177299499512,0.1939371228218078,0.1838598698377609,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9945145845413208,0.2254642993211746,0.1577303558588028,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9045727252960204,0.1709168702363968,0.1621608138084411,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7597553730010986,0.1004130318760871,0.4544016122817993,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2920837402344,284.8642272949219,1.0,0.2435920536518097,1.0,1.0,0.0,1.0,-1.311461329460144,1.3114598989486694,1.4467345863522496e-06,0.9940651655197144,0.8043919801712036,0.8043919801712036,0.0,24.976694107055664,25.0,34557.68359375,-0.0,184.35943603515625,1.0,281.8585205078125,284.265625,297.1394348144531,299.47271728515625,293.1499938964844,293.1499938964844,282.1499938964844,41350.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105315923690796,1.0,0.0,0.0,3.4190688133239746,3.4190917015075684,7.800259140822163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39013671875,0.0,1328.60595703125,1895.4371337890625,0.0,1694.8367919921875,0.8571146726608276,1.0,0.0,3.0,1.0,0.0
17737920,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8640591502189636,0.1491818279027938,0.1345995217561721,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9488177299499512,0.1939371228218078,0.1838598698377609,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9945145845413208,0.2254642993211746,0.1577303558588028,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9045727252960204,0.1709168702363968,0.1621608138084411,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7597553730010986,0.1004130318760871,0.4544016122817993,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2920837402344,284.8642272949219,1.0,0.2435920536518097,1.0,1.0,0.0,1.0,-1.311461329460144,1.3114598989486694,1.4467345863522496e-06,0.9940651655197144,0.8043919801712036,0.8043919801712036,0.0,24.976694107055664,25.0,34557.68359375,-0.0,184.35943603515625,1.0,281.8585205078125,284.265625,297.1394348144531,299.47271728515625,293.1499938964844,293.1499938964844,282.1499938964844,41350.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105315923690796,1.0,0.0,0.0,3.4190688133239746,3.4190917015075684,7.800259140822163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39013671875,0.0,1328.60595703125,1895.4371337890625,0.0,1694.8367919921875,0.8571146726608276,1.0,0.0,3.0,1.0,0.0
17737980,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8661074042320251,0.1498560309410095,0.1350077688694,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9521127343177797,0.1951569318771362,0.1848444789648056,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9969375133514404,0.227145105600357,0.1586392819881439,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9074377417564392,0.1718976497650146,0.162936732172966,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7595841884613037,0.1000364124774932,0.4522385895252228,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.287109375,285.0533447265625,1.0,0.2436281591653823,1.0,1.0,0.0,1.0,-1.3125966787338257,1.3125951290130615,1.448891111976991e-06,0.9949049949645996,0.9638034701347352,0.9638034701347352,0.0,24.88957595825196,28.0,34390.34375,-0.0,184.5421905517578,1.0,282.1411437988281,284.4371643066406,297.0811462402344,299.3324584960937,293.1499938964844,293.1499938964844,281.8500061035156,30973.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985118985176086,1.0,0.0,0.0,3.586108446121216,3.586130857467652,8.581044426136941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.39892578125,0.0,1426.29296875,1895.4371337890625,0.0,1599.029052734375,0.8875470161437988,1.0,0.0,3.0,1.0,0.0
17738040,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8661074042320251,0.1498560309410095,0.1350077688694,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9521127343177797,0.1951569318771362,0.1848444789648056,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9969375133514404,0.227145105600357,0.1586392819881439,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9074377417564392,0.1718976497650146,0.162936732172966,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7595841884613037,0.1000364124774932,0.4522385895252228,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.287109375,285.0533447265625,1.0,0.2436281591653823,1.0,1.0,0.0,1.0,-1.3125966787338257,1.3125951290130615,1.448891111976991e-06,0.9949049949645996,0.9638034701347352,0.9638034701347352,0.0,24.88957595825196,28.0,34390.34375,-0.0,184.5421905517578,1.0,282.1411437988281,284.4371643066406,297.0811462402344,299.3324584960937,293.1499938964844,293.1499938964844,281.8500061035156,30973.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985118985176086,1.0,0.0,0.0,3.586108446121216,3.586130857467652,8.581044426136941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.39892578125,0.0,1426.29296875,1895.4371337890625,0.0,1599.029052734375,0.8875470161437988,1.0,0.0,3.0,1.0,0.0
17738100,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.865523099899292,0.1500988155603408,0.1353439837694168,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9516738057136536,0.1956787258386612,0.1854461729526519,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9969327449798584,0.227980300784111,0.1593536138534546,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.906942903995514,0.17231485247612,0.1634266525506973,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7580822110176086,0.0998283699154853,0.4515507221221924,284.9072265625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2848815917969,284.8751220703125,1.0,0.2441400587558746,1.0,1.0,0.0,1.0,-1.314363956451416,1.3143625259399414,1.4523336631100392e-06,0.9963023066520692,0.8794648051261902,0.8794648051261902,0.0,25.03194236755371,28.0,35139.10546875,-0.0,185.4540252685547,1.0,281.8983154296875,284.2351989746094,297.17291259765625,299.5683898925781,293.1499938964844,293.1499938964844,281.8500061035156,34240.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075280547142029,1.0,0.0,0.0,3.6218395233154297,3.6218631267547607,8.752895155339502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.29150390625,0.0,1489.004150390625,1895.4371337890625,0.0,1670.6622314453125,0.8955680727958679,1.0,0.0,3.0,1.0,0.0
17738160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8601315021514893,0.1500912457704544,0.1354429572820663,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9455112218856812,0.195975974202156,0.1858304589986801,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9927286505699158,0.2283365577459335,0.1597875356674194,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9013225436210632,0.1725305020809173,0.1637261360883712,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7526364326477051,0.099493958055973,0.4503819644451141,284.85076904296875,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2792358398437,284.8588562011719,1.0,0.2448665201663971,1.0,1.0,0.0,1.0,-1.3143610954284668,1.3143596649169922,1.4523903928420625e-06,0.996369242668152,0.8120818734169006,0.8120818734169006,0.0,25.54315185546875,31.0,34824.58984375,-0.0,186.6049652099609,1.0,281.8581237792969,284.25152587890625,297.1763000488281,299.5257568359375,293.1499938964844,293.1499938964844,282.1499938964844,41087.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118510603904724,1.0,0.0,0.0,3.4649224281311035,3.4649455547332764,8.010881629161304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5849609375,0.0,1372.9801025390625,1895.4371337890625,0.0,1705.505126953125,0.8670186400413513,1.0,0.0,3.0,1.0,0.0
17738220,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8482206463813782,0.1507357060909271,0.1358731687068939,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9307633638381958,0.1971042454242706,0.1867778748273849,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9817730188369752,0.2298405468463897,0.1606993675231933,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8885793089866638,0.1734328120946884,0.1644789427518844,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.740685760974884,0.0991002917289733,0.4484133720397949,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2746276855469,285.05426025390625,1.0,0.2468923181295395,1.0,1.0,0.0,1.0,-1.3156490325927734,1.3156476020812988,1.4550583955497132e-06,0.9975600838661194,0.9727122783660888,0.9727122783660888,0.0,26.84716033935547,34.0,34636.12890625,-0.0,189.9615020751953,1.0,282.1415100097656,284.4311828613281,297.1197814941406,299.3854675292969,293.1499938964844,293.1499938964844,281.8500061035156,31141.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996508240699768,1.0,0.0,0.0,3.621244192123413,3.621267080307007,8.750017173042579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.35791015625,0.0,1465.342529296875,1895.4371337890625,0.0,1607.99853515625,0.8955855965614319,1.0,0.0,3.0,1.0,0.0
17738280,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8482206463813782,0.1507357060909271,0.1358731687068939,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9307633638381958,0.1971042454242706,0.1867778748273849,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9817730188369752,0.2298405468463897,0.1606993675231933,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8885793089866638,0.1734328120946884,0.1644789427518844,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.740685760974884,0.0991002917289733,0.4484133720397949,285.0590515136719,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2746276855469,285.05426025390625,1.0,0.2468923181295395,1.0,1.0,0.0,1.0,-1.3156490325927734,1.3156476020812988,1.4550583955497132e-06,0.9975600838661194,0.9727122783660888,0.9727122783660888,0.0,26.84716033935547,34.0,34636.12890625,-0.0,189.9615020751953,1.0,282.1415100097656,284.4311828613281,297.1197814941406,299.3854675292969,293.1499938964844,293.1499938964844,281.8500061035156,31141.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996508240699768,1.0,0.0,0.0,3.621244192123413,3.621267080307007,8.750017173042579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.35791015625,0.0,1465.342529296875,1895.4371337890625,0.0,1607.99853515625,0.8955855965614319,1.0,0.0,3.0,1.0,0.0
17738340,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8341794610023499,0.150946095585823,0.1363310515880584,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9125782251358032,0.1978383064270019,0.1877305805683136,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9663325548171996,0.230813592672348,0.1616107821464538,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8731302618980408,0.1739964932203292,0.165248155593872,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7270535230636597,0.0985388904809951,0.4466860890388489,284.8498840332031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2669677734375,284.8573608398437,1.0,0.2495585232973098,1.0,1.0,0.0,1.0,-1.3172887563705444,1.3172873258590698,1.4586062206944916e-06,0.9992384314537048,0.8207077383995056,0.8207077383995056,0.0,28.61141395568848,37.0,35105.62890625,-0.0,194.4769897460937,1.0,281.85791015625,284.24102783203125,297.2178649902344,299.5839538574219,293.1499938964844,293.1499938964844,282.1499938964844,40901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130236625671387,1.0,0.0,0.0,3.509643316268921,3.509666919708252,8.219005849241512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.2822265625,0.0,1417.8109130859375,1895.4371337890625,0.0,1715.010009765625,0.8765304684638977,1.0,0.0,3.0,1.0,0.0
17738400,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8341794610023499,0.150946095585823,0.1363310515880584,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9125782251358032,0.1978383064270019,0.1877305805683136,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9663325548171996,0.230813592672348,0.1616107821464538,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8731302618980408,0.1739964932203292,0.165248155593872,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7270535230636597,0.0985388904809951,0.4466860890388489,284.8498840332031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2669677734375,284.8573608398437,1.0,0.2495585232973098,1.0,1.0,0.0,1.0,-1.3172887563705444,1.3172873258590698,1.4586062206944916e-06,0.9992384314537048,0.8207077383995056,0.8207077383995056,0.0,28.61141395568848,37.0,35105.62890625,-0.0,194.4769897460937,1.0,281.85791015625,284.24102783203125,297.2178649902344,299.5839538574219,293.1499938964844,293.1499938964844,282.1499938964844,40901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130236625671387,1.0,0.0,0.0,3.509643316268921,3.509666919708252,8.219005849241512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.2822265625,0.0,1417.8109130859375,1895.4371337890625,0.0,1715.010009765625,0.8765304684638977,1.0,0.0,3.0,1.0,0.0
17738460,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8195295333862305,0.1515678763389587,0.1367658674716949,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8949143290519714,0.1988836675882339,0.1886263787746429,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9478194713592528,0.2322491258382797,0.1625018715858459,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8570896983146667,0.1748346388339996,0.1659673154354095,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7123226523399353,0.098124012351036,0.4447672963142395,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26318359375,285.05633544921875,1.0,0.2526149451732635,1.0,1.0,0.0,1.0,-1.3185133934020996,1.318511962890625,1.4612776340072742e-06,1.000511646270752,0.9824548959732056,0.9824548959732056,0.0,30.715829849243164,40.0,34897.859375,-0.0,199.62245178222656,1.0,282.14190673828125,284.4259338378906,297.1637878417969,299.4450378417969,293.1499938964844,293.1499938964844,281.8500061035156,31304.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007945775985718,1.0,0.0,0.0,3.657215595245361,3.657238960266113,8.924716325964255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.90185546875,0.0,1506.00634765625,1895.4371337890625,0.0,1617.0294189453125,0.9038139581680298,1.0,0.0,3.0,1.0,0.0
17738520,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8195295333862305,0.1515678763389587,0.1367658674716949,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8949143290519714,0.1988836675882339,0.1886263787746429,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9478194713592528,0.2322491258382797,0.1625018715858459,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8570896983146667,0.1748346388339996,0.1659673154354095,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7123226523399353,0.098124012351036,0.4447672963142395,285.0606384277344,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26318359375,285.05633544921875,1.0,0.2526149451732635,1.0,1.0,0.0,1.0,-1.3185133934020996,1.318511962890625,1.4612776340072742e-06,1.000511646270752,0.9824548959732056,0.9824548959732056,0.0,30.715829849243164,40.0,34897.859375,-0.0,199.62245178222656,1.0,282.14190673828125,284.4259338378906,297.1637878417969,299.4450378417969,293.1499938964844,293.1499938964844,281.8500061035156,31304.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007945775985718,1.0,0.0,0.0,3.657215595245361,3.657238960266113,8.924716325964255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.90185546875,0.0,1506.00634765625,1895.4371337890625,0.0,1617.0294189453125,0.9038139581680298,1.0,0.0,3.0,1.0,0.0
17738580,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8045786023139954,0.1517643481492996,0.137235477566719,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8782028555870056,0.1995417475700378,0.1895328909158706,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.928195595741272,0.2331266552209854,0.163370668888092,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8419317603111267,0.1753410845994949,0.1667075902223587,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6965984106063843,0.0975488722324371,0.4430865049362182,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25616455078125,284.856201171875,1.0,0.2560200095176697,1.0,1.0,0.0,1.0,-1.3200817108154297,1.320080280303955,1.4645577266492182e-06,1.001981496810913,0.8302936553955078,0.8302936553955078,0.0,33.082523345947266,43.0,35406.7578125,-0.0,205.4874725341797,1.0,281.8576354980469,284.2302551269531,297.26416015625,299.64794921875,293.1499938964844,293.1499938964844,282.1499938964844,40597.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141621708869934,1.0,0.0,0.0,3.556468725204468,3.556492567062378,8.439782845925947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.5478515625,0.0,1465.09765625,1895.4371337890625,0.0,1724.2603759765625,0.8866025805473328,1.0,0.0,3.0,1.0,0.0
17738640,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8045786023139954,0.1517643481492996,0.137235477566719,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8782028555870056,0.1995417475700378,0.1895328909158706,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.928195595741272,0.2331266552209854,0.163370668888092,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8419317603111267,0.1753410845994949,0.1667075902223587,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6965984106063843,0.0975488722324371,0.4430865049362182,284.849609375,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25616455078125,284.856201171875,1.0,0.2560200095176697,1.0,1.0,0.0,1.0,-1.3200817108154297,1.320080280303955,1.4645577266492182e-06,1.001981496810913,0.8302936553955078,0.8302936553955078,0.0,33.082523345947266,43.0,35406.7578125,-0.0,205.4874725341797,1.0,281.8576354980469,284.2302551269531,297.26416015625,299.64794921875,293.1499938964844,293.1499938964844,282.1499938964844,40597.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141621708869934,1.0,0.0,0.0,3.556468725204468,3.556492567062378,8.439782845925947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.5478515625,0.0,1465.09765625,1895.4371337890625,0.0,1724.2603759765625,0.8866025805473328,1.0,0.0,3.0,1.0,0.0
17738700,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7961984276771545,0.1519457995891571,0.1373273432254791,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8694764375686646,0.1999248266220092,0.1898434907197952,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9176847338676452,0.2336649894714355,0.1636767834424972,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8341040015220642,0.1756399869918823,0.1669514030218124,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6882250905036926,0.0972745344042778,0.4418715834617615,285.0077514648437,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2531433105469,285.0376281738281,1.0,0.2577680945396423,1.0,1.0,0.0,1.0,-1.319765567779541,1.3197641372680664,1.4640097560914e-06,1.0018105506896973,0.9235711693763732,0.9235711693763732,0.0,34.412567138671875,43.0,34901.51171875,-0.0,208.3625946044922,1.0,282.0992126464844,284.4266052246094,297.1944885253906,299.4431457519531,293.1499938964844,293.1499938964844,282.1499938964844,35345.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057679891586304,1.0,0.0,0.0,3.562013864517212,3.5620367527008057,8.466121244055103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.09619140625,0.0,1432.682861328125,1895.4371337890625,0.0,1656.5670166015625,0.8882366418838501,1.0,0.0,3.0,1.0,0.0
17738760,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7896063327789307,0.1523704528808593,0.137671947479248,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8625649213790894,0.2005119770765304,0.1903736442327499,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9095742106437684,0.234459102153778,0.1642016321420669,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8278728127479553,0.1761225163936615,0.1673895418643951,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6813269853591919,0.097117394208908,0.4411834478378296,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2528991699219,285.0577697753906,1.0,0.2595934867858886,1.0,1.0,0.0,1.0,-1.3211442232131958,1.3211427927017212,1.4667938330603647e-06,1.0029892921447754,0.992206335067749,0.992206335067749,0.0,35.645965576171875,46.0,35170.77734375,-0.0,211.6277008056641,1.0,282.1420288085937,284.4197998046875,297.2125244140625,299.5101928710937,293.1499938964844,293.1499938964844,281.8500061035156,31526.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020081877708435,1.0,0.0,0.0,3.695167541503906,3.695191383361816,9.110906376008644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.99853515625,0.0,1550.1151123046875,1895.4371337890625,0.0,1626.6370849609375,0.912548840045929,1.0,0.0,3.0,1.0,0.0
17738820,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7759276628494263,0.1525604426860809,0.1381485164165496,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8485745787620544,0.201104000210762,0.1912312358617782,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8939258456230164,0.2352414727210998,0.1650149673223495,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8148987293243408,0.1765802353620529,0.168097123503685,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6674323678016663,0.0965346544981002,0.4395187795162201,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2440795898437,284.855224609375,1.0,0.2633485794067383,1.0,1.0,0.0,1.0,-1.3225756883621216,1.322574257850647,1.4698090353704174e-06,1.004346489906311,0.8406938910484314,0.8406938910484314,0.0,38.356292724609375,34.0,35718.47265625,-0.0,218.2418975830078,1.0,281.8573303222656,284.21923828125,297.3142395019531,299.7165222167969,293.1499938964844,293.1499938964844,282.1499938964844,40287.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153337597846985,1.0,0.0,0.0,3.605136394500733,3.60516095161438,8.672348599247925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12744140625,0.0,1515.5081787109375,1895.4371337890625,0.0,1733.8011474609375,0.8971291780471802,1.0,0.0,3.0,1.0,0.0
17738880,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7759276628494263,0.1525604426860809,0.1381485164165496,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8485745787620544,0.201104000210762,0.1912312358617782,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8939258456230164,0.2352414727210998,0.1650149673223495,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8148987293243408,0.1765802353620529,0.168097123503685,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6674323678016663,0.0965346544981002,0.4395187795162201,284.8495483398437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2440795898437,284.855224609375,1.0,0.2633485794067383,1.0,1.0,0.0,1.0,-1.3225756883621216,1.322574257850647,1.4698090353704174e-06,1.004346489906311,0.8406938910484314,0.8406938910484314,0.0,38.356292724609375,34.0,35718.47265625,-0.0,218.2418975830078,1.0,281.8573303222656,284.21923828125,297.3142395019531,299.7165222167969,293.1499938964844,293.1499938964844,282.1499938964844,40287.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153337597846985,1.0,0.0,0.0,3.605136394500733,3.60516095161438,8.672348599247925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.12744140625,0.0,1515.5081787109375,1895.4371337890625,0.0,1733.8011474609375,0.8971291780471802,1.0,0.0,3.0,1.0,0.0
17738940,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7815939784049988,0.1531750708818435,0.1384497582912445,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8547854423522949,0.2020208984613418,0.1918731033802032,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9010847210884094,0.2364940792322158,0.1656783819198608,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8206254243850708,0.1773251742124557,0.1685968190431594,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6705742478370667,0.0961181744933128,0.4369850754737854,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2377014160156,285.0596618652344,1.0,0.2615187764167785,1.0,1.0,0.0,1.0,-1.3220610618591309,1.3220596313476562,1.4689472891404876e-06,1.0041037797927856,1.0,1.0,0.0,37.37475204467773,25.0,35426.54296875,-0.0,215.846420288086,1.0,282.14263916015625,284.41357421875,297.2637634277344,299.577880859375,293.1499938964844,293.1499938964844,281.8500061035156,31712.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031124830245972,1.0,0.0,0.0,3.733126163482666,3.7331502437591553,9.299051271227654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.52734375,0.0,1594.81982421875,1895.4371337890625,0.0,1635.4024658203125,0.9212371706962584,1.0,0.0,3.0,1.0,0.0
17739000,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7815939784049988,0.1531750708818435,0.1384497582912445,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8547854423522949,0.2020208984613418,0.1918731033802032,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9010847210884094,0.2364940792322158,0.1656783819198608,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8206254243850708,0.1773251742124557,0.1685968190431594,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6705742478370667,0.0961181744933128,0.4369850754737854,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2377014160156,285.0596618652344,1.0,0.2615187764167785,1.0,1.0,0.0,1.0,-1.3220610618591309,1.3220596313476562,1.4689472891404876e-06,1.0041037797927856,1.0,1.0,0.0,37.37475204467773,25.0,35426.54296875,-0.0,215.846420288086,1.0,282.14263916015625,284.41357421875,297.2637634277344,299.577880859375,293.1499938964844,293.1499938964844,281.8500061035156,31712.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031124830245972,1.0,0.0,0.0,3.733126163482666,3.7331502437591553,9.299051271227654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.52734375,0.0,1594.81982421875,1895.4371337890625,0.0,1635.4024658203125,0.9212371706962584,1.0,0.0,3.0,1.0,0.0
17739060,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.801016092300415,0.1534280031919479,0.1387547105550766,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756667971611023,0.202602133154869,0.1924822330474853,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9259430766105652,0.2372434288263321,0.1662941128015518,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393079042434692,0.1777883172035217,0.1690705269575119,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6858506202697754,0.0956000164151191,0.4344470202922821,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22515869140625,284.8510131835937,1.0,0.2570176720619201,1.0,1.0,0.0,1.0,-1.3214219808578491,1.3214205503463743,1.4678879551865975e-06,1.003813862800598,0.8477667570114136,0.8477667570114136,0.0,34.135623931884766,25.0,35949.30859375,-0.0,208.330810546875,1.0,281.85650634765625,284.20672607421875,297.3668212890625,299.7840576171875,293.1499938964844,293.1499938964844,282.1499938964844,40169.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162155508995056,1.0,0.0,0.0,3.6461007595062256,3.646125555038452,8.870551369000168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.65380859375,0.0,1559.997802734375,1895.4371337890625,0.0,1740.9970703125,0.906223475933075,1.0,0.0,3.0,1.0,0.0
17739120,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.801016092300415,0.1534280031919479,0.1387547105550766,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756667971611023,0.202602133154869,0.1924822330474853,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9259430766105652,0.2372434288263321,0.1662941128015518,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393079042434692,0.1777883172035217,0.1690705269575119,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6858506202697754,0.0956000164151191,0.4344470202922821,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.22515869140625,284.8510131835937,1.0,0.2570176720619201,1.0,1.0,0.0,1.0,-1.3214219808578491,1.3214205503463743,1.4678879551865975e-06,1.003813862800598,0.8477667570114136,0.8477667570114136,0.0,34.135623931884766,25.0,35949.30859375,-0.0,208.330810546875,1.0,281.85650634765625,284.20672607421875,297.3668212890625,299.7840576171875,293.1499938964844,293.1499938964844,282.1499938964844,40169.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162155508995056,1.0,0.0,0.0,3.6461007595062256,3.646125555038452,8.870551369000168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.65380859375,0.0,1559.997802734375,1895.4371337890625,0.0,1740.9970703125,0.906223475933075,1.0,0.0,3.0,1.0,0.0
17739180,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8177697062492371,0.1541171371936798,0.1390627026557922,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8948396444320679,0.2035199105739593,0.1930615305900573,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.948940098285675,0.2384732663631439,0.1668935120105743,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8564507961273193,0.1785507798194885,0.1695241183042526,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6993355751037598,0.0952596813440322,0.4319811165332794,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.21990966796875,285.0608825683594,1.0,0.2537941932678222,1.0,1.0,0.0,1.0,-1.3207882642745972,1.3207868337631226,1.4667921277577989e-06,1.003475785255432,1.0,1.0,0.0,31.65797615051269,25.0,35626.265625,0.0,202.5365600585937,1.0,282.1429138183594,284.4083557128906,297.3168334960937,299.6431579589844,293.1499938964844,293.1499938964844,281.8500061035156,32037.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036182880401611,1.0,0.0,0.0,3.762204170227051,3.762228488922119,9.444478337172768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1064453125,0.0,1631.06005859375,1895.4371337890625,0.0,1639.4241943359375,0.9279374480247498,1.0,0.0,3.0,1.0,0.0
17739240,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8177697062492371,0.1541171371936798,0.1390627026557922,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8948396444320679,0.2035199105739593,0.1930615305900573,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.948940098285675,0.2384732663631439,0.1668935120105743,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8564507961273193,0.1785507798194885,0.1695241183042526,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6993355751037598,0.0952596813440322,0.4319811165332794,285.063720703125,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.21990966796875,285.0608825683594,1.0,0.2537941932678222,1.0,1.0,0.0,1.0,-1.3207882642745972,1.3207868337631226,1.4667921277577989e-06,1.003475785255432,1.0,1.0,0.0,31.65797615051269,25.0,35626.265625,0.0,202.5365600585937,1.0,282.1429138183594,284.4083557128906,297.3168334960937,299.6431579589844,293.1499938964844,293.1499938964844,281.8500061035156,32037.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036182880401611,1.0,0.0,0.0,3.762204170227051,3.762228488922119,9.444478337172768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1064453125,0.0,1631.06005859375,1895.4371337890625,0.0,1639.4241943359375,0.9279374480247498,1.0,0.0,3.0,1.0,0.0
17739300,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.825589656829834,0.1544186472892761,0.1393992751836776,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.904228448867798,0.2039286941289901,0.1935073435306549,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.959484338760376,0.2389896959066391,0.1673300713300705,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8650280237197876,0.1788936257362365,0.1698941737413406,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7058528065681458,0.0950884819030761,0.4312165975570678,284.9180603027344,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2169494628906,284.8863830566406,1.0,0.2525525689125061,1.0,1.0,0.0,1.0,-1.3217788934707642,1.32177734375,1.4688519058836391e-06,1.0043858289718628,0.9304348826408386,0.9304348826408386,0.0,30.62726783752441,25.0,36431.375,0.0,200.56739807128903,1.0,281.89501953125,284.207275390625,297.4130859375,299.8866882324219,293.1499938964844,293.1499938964844,281.8500061035156,34294.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123972177505493,1.0,0.0,0.0,3.796261787414551,3.796286821365357,9.616245506549603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.2578125,0.0,1688.79296875,1895.4371337890625,0.0,1709.9293212890625,0.9354069828987122,1.0,0.0,3.0,1.0,0.0
17739360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.831196129322052,0.154471218585968,0.1395041495561599,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9115302562713624,0.2040971517562866,0.1937276870012283,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.966814398765564,0.2391945421695709,0.1675357669591903,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8714374899864197,0.1790240257978439,0.1700684428215026,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7103490829467773,0.0947993472218513,0.4299958646297455,284.84918212890625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2088317871094,284.8533630371094,1.0,0.2514624297618866,1.0,1.0,0.0,1.0,-1.3211613893508911,1.321159839630127,1.4677485751235508e-06,1.00401771068573,0.8571508526802063,0.8571508526802063,0.0,29.870405197143555,25.0,36202.4765625,0.0,198.6489715576172,1.0,281.8566589355469,284.2004699707031,297.4217834472656,299.8534851074219,293.1499938964844,293.1499938964844,282.1499938964844,39846.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165319323539734,1.0,0.0,0.0,3.682825565338135,3.682850599288941,9.050145877154135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.58203125,0.0,1599.0361328125,1895.4371337890625,0.0,1743.58203125,0.914186716079712,1.0,0.0,3.0,1.0,0.0
17739420,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.84242844581604,0.1553183943033218,0.1399841606616974,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9265463352203368,0.2049897611141204,0.1943334341049194,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9800151586532592,0.2403707653284073,0.16813525557518,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840301036834717,0.1797738522291183,0.1705607324838638,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7184563875198364,0.0944862589240074,0.4279038608074188,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20465087890625,285.0636901855469,1.0,0.2497229129076004,1.0,1.0,0.0,1.0,-1.321261644363403,1.3212600946426392,1.46813033552462e-06,1.0043004751205444,1.0,1.0,0.0,28.55419158935547,25.0,35868.078125,0.0,195.72506713867188,1.0,282.1424865722656,284.4042053222656,297.3754272460937,299.7165832519531,293.1499938964844,293.1499938964844,281.8500061035156,32397.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042197585105896,1.0,0.0,0.0,3.792227983474731,3.792252779006958,9.595821666152915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.90234375,0.0,1669.2322998046875,1895.4371337890625,0.0,1644.2127685546875,0.9346662163734436,1.0,0.0,3.0,1.0,0.0
