time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.84242844581604,0.1553183943033218,0.1399841606616974,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9265463352203368,0.2049897611141204,0.1943334341049194,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9800151586532592,0.2403707653284073,0.16813525557518,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840301036834717,0.1797738522291183,0.1705607324838638,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7184563875198364,0.0944862589240074,0.4279038608074188,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20465087890625,285.0636901855469,1.0,0.2497229129076004,1.0,1.0,0.0,1.0,-1.321261644363403,1.3212600946426392,1.46813033552462e-06,1.0043004751205444,1.0,1.0,0.0,28.55419158935547,25.0,35868.078125,0.0,195.72506713867188,1.0,282.1424865722656,284.4042053222656,297.3754272460937,299.7165832519531,293.1499938964844,293.1499938964844,281.8500061035156,32397.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042197585105896,1.0,0.0,0.0,3.792227983474731,3.792252779006958,9.595821666152915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.90234375,0.0,1669.2322998046875,1895.4371337890625,0.0,1644.2127685546875,0.9346662163734436,1.0,0.0,3.0,1.0,0.0
17739540,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8524202108383179,0.1558477282524109,0.1406153738498687,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9394853115081788,0.2055404484272003,0.1950055062770843,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9900290966033936,0.241037517786026,0.1687625795602798,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8948842883110046,0.180230975151062,0.1711211800575256,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7248426675796509,0.0940446555614471,0.4261529743671417,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19482421875,284.8578491210937,1.0,0.2485052794218063,1.0,1.0,0.0,1.0,-1.3221524953842163,1.322150945663452,1.470134293413139e-06,1.0052844285964966,0.8690764307975769,0.8690764307975769,0.0,27.56450653076172,25.0,36495.30078125,0.0,193.80763244628903,1.0,281.8568725585937,284.19549560546875,297.47967529296875,299.9287414550781,293.1499938964844,293.1499938964844,282.1499938964844,39453.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172098159790039,1.0,0.0,0.0,3.722898960113525,3.72292423248291,9.248170158571156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.376953125,0.0,1642.1536865234375,1895.4371337890625,0.0,1749.1259765625,0.9228743314743042,1.0,0.0,3.0,1.0,0.0
17739600,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8524202108383179,0.1558477282524109,0.1406153738498687,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9394853115081788,0.2055404484272003,0.1950055062770843,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9900290966033936,0.241037517786026,0.1687625795602798,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8948842883110046,0.180230975151062,0.1711211800575256,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7248426675796509,0.0940446555614471,0.4261529743671417,284.8543701171875,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19482421875,284.8578491210937,1.0,0.2485052794218063,1.0,1.0,0.0,1.0,-1.3221524953842163,1.322150945663452,1.470134293413139e-06,1.0052844285964966,0.8690764307975769,0.8690764307975769,0.0,27.56450653076172,25.0,36495.30078125,0.0,193.80763244628903,1.0,281.8568725585937,284.19549560546875,297.47967529296875,299.9287414550781,293.1499938964844,293.1499938964844,282.1499938964844,39453.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172098159790039,1.0,0.0,0.0,3.722898960113525,3.72292423248291,9.248170158571156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.376953125,0.0,1642.1536865234375,1895.4371337890625,0.0,1749.1259765625,0.9228743314743042,1.0,0.0,3.0,1.0,0.0
17739660,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606077432632446,0.1568149179220199,0.1412360221147537,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9494161009788512,0.2064035385847091,0.1956049799919128,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9971683621406556,0.2421571314334869,0.1693370938301086,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9034548997879028,0.1809613555669784,0.1716171503067016,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.729399561882019,0.0937405601143837,0.4242215752601623,285.0704040527344,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1911315917969,285.0697021484375,1.0,0.2475935965776443,1.0,1.0,0.0,1.0,-1.32255756855011,1.3225560188293457,1.4711371250086811e-06,1.0058318376541138,1.0,1.0,0.0,26.84310531616211,25.0,36129.9765625,0.0,192.3280639648437,1.0,282.1428527832031,284.40264892578125,297.43463134765625,299.7927551269531,293.1499938964844,293.1499938964844,281.8500061035156,32920.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051276564598083,1.0,0.0,0.0,3.8222596645355225,3.8222849369049072,9.74840759226936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.14599609375,0.0,1709.26611328125,1895.4371337890625,0.0,1651.4522705078125,0.9413397312164308,1.0,0.0,3.0,1.0,0.0
17739720,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8606077432632446,0.1568149179220199,0.1412360221147537,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9494161009788512,0.2064035385847091,0.1956049799919128,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9971683621406556,0.2421571314334869,0.1693370938301086,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9034548997879028,0.1809613555669784,0.1716171503067016,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.729399561882019,0.0937405601143837,0.4242215752601623,285.0704040527344,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1911315917969,285.0697021484375,1.0,0.2475935965776443,1.0,1.0,0.0,1.0,-1.32255756855011,1.3225560188293457,1.4711371250086811e-06,1.0058318376541138,1.0,1.0,0.0,26.84310531616211,25.0,36129.9765625,0.0,192.3280639648437,1.0,282.1428527832031,284.40264892578125,297.43463134765625,299.7927551269531,293.1499938964844,293.1499938964844,281.8500061035156,32920.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051276564598083,1.0,0.0,0.0,3.8222596645355225,3.8222849369049072,9.74840759226936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.14599609375,0.0,1709.26611328125,1895.4371337890625,0.0,1651.4522705078125,0.9413397312164308,1.0,0.0,3.0,1.0,0.0
17739780,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8628366589546204,0.1574353277683258,0.1419942378997802,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.951505720615387,0.2069253623485565,0.1962924301624298,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9963239431381226,0.2436352968215942,0.1683340072631836,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9053141474723816,0.1813981533050537,0.1722005307674408,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7291342616081238,0.0933036655187606,0.4226759672164917,284.85211181640625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1869201660156,284.8539733886719,1.0,0.2467797398567199,1.0,1.0,0.0,1.0,-1.317529559135437,1.3175280094146729,1.461278543501976e-06,1.0018614530563354,0.8748112320899963,0.8748112320899963,0.0,26.69277572631836,28.0,36649.28125,0.0,190.89822387695312,1.0,281.85595703125,284.1836242675781,297.5379638671875,300.0005187988281,293.1499938964844,293.1499938964844,282.1499938964844,39334.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179267406463623,1.0,0.0,0.0,3.756245374679565,3.756270885467529,9.414584951628058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3955078125,0.0,1680.29443359375,1895.4371337890625,0.0,1754.996826171875,0.9301900267601012,1.0,0.0,3.0,1.0,0.0
17739840,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8628366589546204,0.1574353277683258,0.1419942378997802,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.951505720615387,0.2069253623485565,0.1962924301624298,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9963239431381226,0.2436352968215942,0.1683340072631836,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9053141474723816,0.1813981533050537,0.1722005307674408,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7291342616081238,0.0933036655187606,0.4226759672164917,284.85211181640625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1869201660156,284.8539733886719,1.0,0.2467797398567199,1.0,1.0,0.0,1.0,-1.317529559135437,1.3175280094146729,1.461278543501976e-06,1.0018614530563354,0.8748112320899963,0.8748112320899963,0.0,26.69277572631836,28.0,36649.28125,0.0,190.89822387695312,1.0,281.85595703125,284.1836242675781,297.5379638671875,300.0005187988281,293.1499938964844,293.1499938964844,282.1499938964844,39334.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179267406463623,1.0,0.0,0.0,3.756245374679565,3.756270885467529,9.414584951628058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.3955078125,0.0,1680.29443359375,1895.4371337890625,0.0,1754.996826171875,0.9301900267601012,1.0,0.0,3.0,1.0,0.0
17739900,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8640106320381165,0.1578178405761718,0.1422099322080612,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.952707290649414,0.2072215974330902,0.1964648514986038,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9929519295692444,0.2444263398647308,0.1656491607427597,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9064100980758668,0.1816463619470596,0.1723405718803405,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7290959358215332,0.0930982455611229,0.4215146899223327,285.0082702636719,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.18572998046875,285.0401611328125,1.0,0.2469450086355209,1.0,1.0,0.0,1.0,-1.3190864324569702,1.3190850019454956,1.4645645478594815e-06,1.0033529996871948,0.9662266969680786,0.9662266969680786,0.0,26.64892196655273,28.0,36104.27734375,0.0,190.5334625244141,1.0,282.1039123535156,284.3905029296875,297.4702453613281,299.7918395996094,293.1499938964844,293.1499938964844,282.1499938964844,35620.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092112302780151,1.0,0.0,0.0,3.748473644256592,3.7484984397888175,9.375667673339194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.1611328125,0.0,1642.590576171875,1895.4371337890625,0.0,1684.19091796875,0.9297053813934326,1.0,0.0,3.0,1.0,0.0
17739960,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8703372478485107,0.1584889590740203,0.1426891982555389,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9596976637840272,0.2077565044164657,0.1968591958284378,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9899020195007324,0.2456744760274887,0.1607178896665573,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9132544994354248,0.1821062117815017,0.1726735681295395,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7328733205795288,0.0930121541023254,0.4207959175109863,285.0699157714844,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1904602050781,285.07080078125,1.0,0.2475107759237289,1.0,1.0,0.0,1.0,-1.3274040222167969,1.3274025917053225,1.4781845720790443e-06,1.0069223642349243,1.0,1.0,0.0,26.20398712158203,31.0,36339.53125,0.0,190.41665649414065,1.0,282.1427917480469,284.3992004394531,297.4913635253906,299.8578491210937,293.1499938964844,293.1499938964844,281.8500061035156,33268.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053202390670776,1.0,0.0,0.0,3.840397119522095,3.8404226303100586,9.841144219535636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.36376953125,0.0,1733.9840087890625,1895.4371337890625,0.0,1652.9896240234375,0.9461432695388794,1.0,0.0,3.0,1.0,0.0
17740020,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8315414786338806,0.1591694802045822,0.1437051743268966,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9088475108146667,0.2082297205924987,0.1977143436670303,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9677490592002868,0.2469697296619415,0.1728529781103134,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8688753247261047,0.1824968159198761,0.1734286397695541,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6976411938667297,0.0925632417201995,0.4202379584312439,284.8673400878906,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1854553222656,284.8673095703125,1.0,0.2482737153768539,1.0,1.0,0.0,1.0,-1.2896226644515991,1.2896212339401243,1.4119805200607516e-06,0.9850360155105592,0.8924852013587952,0.8924852013587952,0.0,30.51139640808105,34.0,36630.2265625,0.0,195.13717651367188,1.0,281.8567810058594,284.1843566894531,297.5968933105469,300.07696533203125,293.1499938964844,293.1499938964844,281.54998779296875,38631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179416418075562,1.0,0.0,0.0,3.793241024017334,3.793266773223877,9.60094894253416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.294921875,0.0,1718.9088134765625,1895.4371337890625,0.0,1755.1190185546875,0.9381826519966124,1.0,0.0,3.0,1.0,0.0
17740080,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8315414786338806,0.1591694802045822,0.1437051743268966,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9088475108146667,0.2082297205924987,0.1977143436670303,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9677490592002868,0.2469697296619415,0.1728529781103134,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8688753247261047,0.1824968159198761,0.1734286397695541,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6976411938667297,0.0925632417201995,0.4202379584312439,284.8673400878906,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1854553222656,284.8673095703125,1.0,0.2482737153768539,1.0,1.0,0.0,1.0,-1.2896226644515991,1.2896212339401243,1.4119805200607516e-06,0.9850360155105592,0.8924852013587952,0.8924852013587952,0.0,30.51139640808105,34.0,36630.2265625,0.0,195.13717651367188,1.0,281.8567810058594,284.1843566894531,297.5968933105469,300.07696533203125,293.1499938964844,293.1499938964844,281.54998779296875,38631.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179416418075562,1.0,0.0,0.0,3.793241024017334,3.793266773223877,9.60094894253416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.294921875,0.0,1718.9088134765625,1895.4371337890625,0.0,1755.1190185546875,0.9381826519966124,1.0,0.0,3.0,1.0,0.0
17740140,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8454018235206604,0.159631922841072,0.1440181136131286,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9267481565475464,0.2084515541791916,0.1978386342525482,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.982122838497162,0.2457911223173141,0.1723254024982452,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8839641213417053,0.1826673448085785,0.1735022813081741,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7083972096443176,0.091988019645214,0.4172737002372741,284.8214416503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1632080078125,284.84698486328125,1.0,0.2514333128929138,1.0,1.0,0.0,1.0,-1.325525164604187,1.3255237340927124,1.4778813692828408e-06,1.0091663599014282,0.7658043503761292,0.7658043503761292,0.0,29.220129013061523,37.0,37058.94921875,0.0,198.7999267578125,1.0,281.5585632324219,284.2109375,297.60955810546875,300.1069641113281,293.1499938964844,293.1499938964844,281.8500061035156,48132.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262422442436218,1.0,0.0,0.0,3.320021390914917,3.32004451751709,7.354871058851131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.7763671875,0.0,1278.677490234375,1895.4371337890625,0.0,1823.6834716796875,0.843961775302887,1.0,0.0,3.0,1.0,0.0
17740200,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8454018235206604,0.159631922841072,0.1440181136131286,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9267481565475464,0.2084515541791916,0.1978386342525482,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.982122838497162,0.2457911223173141,0.1723254024982452,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8839641213417053,0.1826673448085785,0.1735022813081741,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7083972096443176,0.091988019645214,0.4172737002372741,284.8214416503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1632080078125,284.84698486328125,1.0,0.2514333128929138,1.0,1.0,0.0,1.0,-1.325525164604187,1.3255237340927124,1.4778813692828408e-06,1.0091663599014282,0.7658043503761292,0.7658043503761292,0.0,29.220129013061523,37.0,37058.94921875,0.0,198.7999267578125,1.0,281.5585632324219,284.2109375,297.60955810546875,300.1069641113281,293.1499938964844,293.1499938964844,281.8500061035156,48132.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262422442436218,1.0,0.0,0.0,3.320021390914917,3.32004451751709,7.354871058851131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.7763671875,0.0,1278.677490234375,1895.4371337890625,0.0,1823.6834716796875,0.843961775302887,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8335478901863098,0.1610251814126968,0.1450943201780319,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9097139835357666,0.2094064950942993,0.1986003816127777,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.96658855676651,0.246504858136177,0.1725540459156036,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8695592880249023,0.1834889501333236,0.1741632372140884,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6946378946304321,0.0917257741093635,0.415950208902359,285.0394592285156,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1603088378906,285.0342102050781,1.0,0.2543122768402099,1.0,1.0,0.0,1.0,-1.3277970552444458,1.3277956247329712,1.48245555919857e-06,1.01106059551239,0.9267359972000122,0.9267359972000122,0.0,31.098642349243164,40.0,37127.69140625,0.0,203.75357055664065,1.0,281.8404235839844,284.3650817871094,297.5675964355469,299.9815673828125,293.1499938964844,293.1499938964844,281.54998779296875,31874.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105315327644348,1.0,0.0,0.0,3.519786834716797,3.519808769226074,8.266582653959631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.42529296875,0.0,1363.304443359375,1895.4371337890625,0.0,1694.83642578125,0.8732013702392578,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8335478901863098,0.1610251814126968,0.1450943201780319,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9097139835357666,0.2094064950942993,0.1986003816127777,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.96658855676651,0.246504858136177,0.1725540459156036,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8695592880249023,0.1834889501333236,0.1741632372140884,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6946378946304321,0.0917257741093635,0.415950208902359,285.0394592285156,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1603088378906,285.0342102050781,1.0,0.2543122768402099,1.0,1.0,0.0,1.0,-1.3277970552444458,1.3277956247329712,1.48245555919857e-06,1.01106059551239,0.9267359972000122,0.9267359972000122,0.0,31.098642349243164,40.0,37127.69140625,0.0,203.75357055664065,1.0,281.8404235839844,284.3650817871094,297.5675964355469,299.9815673828125,293.1499938964844,293.1499938964844,281.54998779296875,31874.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105315327644348,1.0,0.0,0.0,3.519786834716797,3.519808769226074,8.266582653959631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.42529296875,0.0,1363.304443359375,1895.4371337890625,0.0,1694.83642578125,0.8732013702392578,1.0,0.0,3.0,1.0,0.0
17740380,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8210939764976501,0.1619271039962768,0.1461848318576812,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8933186531066895,0.2099123150110244,0.199354737997055,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9485220909118652,0.2467715591192245,0.1729837208986282,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.854708731174469,0.1839221268892288,0.1748248934745788,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.680310070514679,0.0913065150380134,0.414847731590271,284.8643798828125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1520080566406,284.8781433105469,1.0,0.257597416639328,1.0,1.0,0.0,1.0,-1.330000638961792,1.3299992084503174,1.4869675624140657e-06,1.0129703283309937,0.7919410467147827,0.7919410467147827,0.0,33.328243255615234,43.0,37469.69921875,0.0,209.58175659179688,1.0,281.5584411621094,284.226806640625,297.6761169433594,300.18365478515625,293.1499938964844,293.1499938964844,281.8500061035156,42131.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214222550392151,1.0,0.0,0.0,3.3413665294647217,3.341388940811157,7.449747840837517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5673828125,0.0,1258.1373291015625,1895.4371337890625,0.0,1783.7393798828125,0.8415698409080505,1.0,0.0,3.0,1.0,0.0
17740440,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8210939764976501,0.1619271039962768,0.1461848318576812,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8933186531066895,0.2099123150110244,0.199354737997055,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9485220909118652,0.2467715591192245,0.1729837208986282,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.854708731174469,0.1839221268892288,0.1748248934745788,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.680310070514679,0.0913065150380134,0.414847731590271,284.8643798828125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1520080566406,284.8781433105469,1.0,0.257597416639328,1.0,1.0,0.0,1.0,-1.330000638961792,1.3299992084503174,1.4869675624140657e-06,1.0129703283309937,0.7919410467147827,0.7919410467147827,0.0,33.328243255615234,43.0,37469.69921875,0.0,209.58175659179688,1.0,281.5584411621094,284.226806640625,297.6761169433594,300.18365478515625,293.1499938964844,293.1499938964844,281.8500061035156,42131.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214222550392151,1.0,0.0,0.0,3.3413665294647217,3.341388940811157,7.449747840837517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5673828125,0.0,1258.1373291015625,1895.4371337890625,0.0,1783.7393798828125,0.8415698409080505,1.0,0.0,3.0,1.0,0.0
17740500,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8143450021743774,0.1625252813100814,0.1466273367404937,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8848351836204529,0.2102543264627456,0.1996134966611862,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9383542537689208,0.2470534592866897,0.1730944514274597,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8470705151557922,0.1842256933450698,0.1750572770833969,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6728989481925964,0.0911450982093811,0.4140996038913727,285.0279541015625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1495056152344,285.0532531738281,1.0,0.2593147754669189,1.0,1.0,0.0,1.0,-1.3303550481796265,1.3303534984588623,1.4876985687806157e-06,1.0132824182510376,0.8966192603111267,0.8966192603111267,0.0,34.57819366455078,43.0,37174.8671875,0.0,212.5390167236328,1.0,281.7940673828125,284.4032287597656,297.6177673339844,299.9989624023437,293.1499938964844,293.1499938964844,281.8500061035156,34423.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131289839744568,1.0,0.0,0.0,3.390872001647949,3.3908932209014893,7.672132369407336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.32763671875,0.0,1252.5765380859375,1895.4371337890625,0.0,1715.8651123046875,0.8497599363327026,1.0,0.0,3.0,1.0,0.0
17740560,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8089590668678284,0.1633406430482864,0.1473333984613418,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8779847621917725,0.2107666134834289,0.200087308883667,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9299512505531312,0.247573509812355,0.1734335422515869,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8409706354141235,0.1846828609704971,0.175484150648117,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6668362021446228,0.0910696238279342,0.4138341248035431,285.058837890625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1505432128906,285.0527038574219,1.0,0.2611244022846222,1.0,1.0,0.0,1.0,-1.3323711156845093,1.3323695659637451,1.491732746217167e-06,1.0149173736572266,0.952951967716217,0.952951967716217,0.0,35.74594497680664,46.0,37491.34765625,0.0,215.91685485839844,1.0,281.8404846191406,284.3741455078125,297.64404296875,300.0802917480469,293.1499938964844,293.1499938964844,281.54998779296875,30737.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710028886795044,1.0,0.0,0.0,3.542843818664551,3.542865753173828,8.37524112284882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.41943359375,0.0,1378.9720458984375,1895.4371337890625,0.0,1690.7802734375,0.8775468468666077,1.0,0.0,3.0,1.0,0.0
17740620,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.796453595161438,0.1642764806747436,0.1484738439321518,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8633396625518799,0.2111479341983795,0.2007530480623245,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9118062853813172,0.2477455139160156,0.1738291680812835,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8279671669006348,0.1850453317165374,0.1761029511690139,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6542083024978638,0.0906518995761871,0.4128563702106476,284.8599853515625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1437072753906,284.8705139160156,1.0,0.2648656070232391,1.0,1.0,0.0,1.0,-1.334585666656494,1.3345842361450195,1.4962080285840784e-06,1.0167516469955444,0.8080533742904663,0.8080533742904663,0.0,38.387054443359375,49.0,37930.69921875,0.0,222.7230529785156,1.0,281.5585632324219,284.2027282714844,297.7445983886719,300.2840270996094,293.1499938964844,293.1499938964844,281.8500061035156,41035.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231060266494751,1.0,0.0,0.0,3.4168291091918945,3.416851758956909,7.790042104716122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.93701171875,0.0,1324.1688232421875,1895.4371337890625,0.0,1797.65283203125,0.8565622568130493,1.0,0.0,3.0,1.0,0.0
17740680,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.796453595161438,0.1642764806747436,0.1484738439321518,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8633396625518799,0.2111479341983795,0.2007530480623245,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9118062853813172,0.2477455139160156,0.1738291680812835,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8279671669006348,0.1850453317165374,0.1761029511690139,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6542083024978638,0.0906518995761871,0.4128563702106476,284.8599853515625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1437072753906,284.8705139160156,1.0,0.2648656070232391,1.0,1.0,0.0,1.0,-1.334585666656494,1.3345842361450195,1.4962080285840784e-06,1.0167516469955444,0.8080533742904663,0.8080533742904663,0.0,38.387054443359375,49.0,37930.69921875,0.0,222.7230529785156,1.0,281.5585632324219,284.2027282714844,297.7445983886719,300.2840270996094,293.1499938964844,293.1499938964844,281.8500061035156,41035.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231060266494751,1.0,0.0,0.0,3.4168291091918945,3.416851758956909,7.790042104716122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.93701171875,0.0,1324.1688232421875,1895.4371337890625,0.0,1797.65283203125,0.8565622568130493,1.0,0.0,3.0,1.0,0.0
17740740,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.785167396068573,0.1658463776111602,0.1497239619493484,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8502111434936523,0.2119053900241851,0.2013842761516571,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8965321779251099,0.248449444770813,0.174208402633667,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8159875869750977,0.1857439875602722,0.1767035275697708,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6429711580276489,0.0903945863246917,0.4118123650550842,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14385986328125,285.0532531738281,1.0,0.2686904966831207,1.0,1.0,0.0,1.0,-1.3367644548416138,1.3367630243301392,1.5005211935203988e-06,1.0184499025344849,0.9681695103645324,0.9681695103645324,0.0,41.124507904052734,52.0,37880.8046875,0.0,229.75791931152344,1.0,281.8412475585937,284.3631286621094,297.7040710449219,300.1665344238281,293.1499938964844,293.1499938964844,281.54998779296875,30876.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122328877449036,1.0,0.0,0.0,3.5962274074554443,3.596250057220459,8.629538683635474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.41064453125,0.0,1436.3944091796875,1895.4371337890625,0.0,1708.597900390625,0.8896797299385071,1.0,0.0,3.0,1.0,0.0
17740800,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.785167396068573,0.1658463776111602,0.1497239619493484,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8502111434936523,0.2119053900241851,0.2013842761516571,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8965321779251099,0.248449444770813,0.174208402633667,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8159875869750977,0.1857439875602722,0.1767035275697708,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6429711580276489,0.0903945863246917,0.4118123650550842,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14385986328125,285.0532531738281,1.0,0.2686904966831207,1.0,1.0,0.0,1.0,-1.3367644548416138,1.3367630243301392,1.5005211935203988e-06,1.0184499025344849,0.9681695103645324,0.9681695103645324,0.0,41.124507904052734,52.0,37880.8046875,0.0,229.75791931152344,1.0,281.8412475585937,284.3631286621094,297.7040710449219,300.1665344238281,293.1499938964844,293.1499938964844,281.54998779296875,30876.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122328877449036,1.0,0.0,0.0,3.5962274074554443,3.596250057220459,8.629538683635474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.41064453125,0.0,1436.3944091796875,1895.4371337890625,0.0,1708.597900390625,0.8896797299385071,1.0,0.0,3.0,1.0,0.0
17740860,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761620283126831,0.1674216985702514,0.1513088494539261,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393915891647339,0.2126044780015945,0.2022168934345245,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8838793039321899,0.2489106208086013,0.1747146546840667,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.80537348985672,0.1864271908998489,0.1774970740079879,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6339181065559387,0.0903195887804031,0.411744475364685,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1430358886719,284.8650817871094,1.0,0.2726850509643554,1.0,1.0,0.0,1.0,-1.3411455154418943,1.3411439657211304,1.509258481746656e-06,1.021907091140747,0.8196499943733215,0.8196499943733215,0.0,43.83063507080078,40.0,38408.84765625,0.0,237.5844268798828,1.0,281.5575866699219,284.1831359863281,297.8028259277344,300.3703918457031,293.1499938964844,293.1499938964844,281.8500061035156,40713.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252352237701416,1.0,0.0,0.0,3.4836206436157227,3.4836440086364746,8.097575801002677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.150390625,0.0,1389.4835205078125,1895.4371337890625,0.0,1815.308837890625,0.8710378408432007,1.0,0.0,3.0,1.0,0.0
17740920,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761620283126831,0.1674216985702514,0.1513088494539261,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393915891647339,0.2126044780015945,0.2022168934345245,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8838793039321899,0.2489106208086013,0.1747146546840667,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.80537348985672,0.1864271908998489,0.1774970740079879,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6339181065559387,0.0903195887804031,0.411744475364685,284.8551330566406,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1430358886719,284.8650817871094,1.0,0.2726850509643554,1.0,1.0,0.0,1.0,-1.3411455154418943,1.3411439657211304,1.509258481746656e-06,1.021907091140747,0.8196499943733215,0.8196499943733215,0.0,43.83063507080078,40.0,38408.84765625,0.0,237.5844268798828,1.0,281.5575866699219,284.1831359863281,297.8028259277344,300.3703918457031,293.1499938964844,293.1499938964844,281.8500061035156,40713.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252352237701416,1.0,0.0,0.0,3.4836206436157227,3.4836440086364746,8.097575801002677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.150390625,0.0,1389.4835205078125,1895.4371337890625,0.0,1815.308837890625,0.8710378408432007,1.0,0.0,3.0,1.0,0.0
17740980,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865431904792786,0.1700423210859298,0.1532661467790603,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478826880455017,0.2142001986503601,0.2033548057079315,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8930544257164001,0.2503826022148132,0.1754243373870849,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8140193819999695,0.1879667043685913,0.1786059886217117,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6399761438369751,0.0909667164087295,0.4133596420288086,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1529541015625,285.06396484375,1.0,0.2713278830051422,1.0,1.0,0.0,1.0,-1.348979353904724,1.34897780418396,1.524936578789493e-06,1.0280580520629885,0.9897189140319824,0.9897189140319824,0.0,42.378177642822266,28.0,38459.26953125,0.0,237.26036071777344,1.0,281.841796875,284.3598937988281,297.76580810546875,300.2594909667969,293.1499938964844,293.1499938964844,281.54998779296875,30939.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144168019294739,1.0,0.0,0.0,3.655482053756714,3.655505180358887,8.916258025237767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.28369140625,0.0,1501.359130859375,1895.4371337890625,0.0,1726.332275390625,0.9031131863594056,1.0,0.0,3.0,1.0,0.0
17741040,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865431904792786,0.1700423210859298,0.1532661467790603,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8478826880455017,0.2142001986503601,0.2033548057079315,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8930544257164001,0.2503826022148132,0.1754243373870849,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8140193819999695,0.1879667043685913,0.1786059886217117,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6399761438369751,0.0909667164087295,0.4133596420288086,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1529541015625,285.06396484375,1.0,0.2713278830051422,1.0,1.0,0.0,1.0,-1.348979353904724,1.34897780418396,1.524936578789493e-06,1.0280580520629885,0.9897189140319824,0.9897189140319824,0.0,42.378177642822266,28.0,38459.26953125,0.0,237.26036071777344,1.0,281.841796875,284.3598937988281,297.76580810546875,300.2594909667969,293.1499938964844,293.1499938964844,281.54998779296875,30939.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144168019294739,1.0,0.0,0.0,3.655482053756714,3.655505180358887,8.916258025237767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.28369140625,0.0,1501.359130859375,1895.4371337890625,0.0,1726.332275390625,0.9031131863594056,1.0,0.0,3.0,1.0,0.0
17741100,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7991248369216919,0.1713933795690536,0.1544869095087051,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.859595775604248,0.2150626182556152,0.2041521370410919,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9059101343154908,0.2511259019374847,0.1759660392999649,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.825002133846283,0.1888103187084198,0.1793722063302993,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6488304734230042,0.0914264246821403,0.4150021970272064,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1584167480469,284.89031982421875,1.0,0.2692998051643371,1.0,1.0,0.0,1.0,-1.3549442291259766,1.3549426794052124,1.536992385808844e-06,1.0327907800674438,0.911800742149353,0.911800742149353,0.0,40.30181503295898,28.0,39394.1875,0.0,234.7684936523437,1.0,281.5966186523437,284.1585388183594,297.8622436523437,300.5149841308594,293.1499938964844,293.1499938964844,281.54998779296875,33650.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236992120742798,1.0,0.0,0.0,3.7016661167144775,3.701690196990967,9.142980275100854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.7216796875,0.0,1573.58251953125,1895.4371337890625,0.0,1802.564697265625,0.9134687185287476,1.0,0.0,3.0,1.0,0.0
17741160,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8146257400512695,0.1725262850522995,0.1554726660251617,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8752338290214539,0.2157509177923202,0.2047544866800308,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9241749048233032,0.2516022324562073,0.1762880086898803,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8391050696372986,0.1895095258951187,0.1799747794866562,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.660872757434845,0.0918659046292305,0.4164727032184601,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16046142578125,284.8706359863281,1.0,0.2664944231510162,1.0,1.0,0.0,1.0,-1.3597265481948853,1.359724998474121,1.5466946479136825e-06,1.0365757942199707,0.8486770987510681,0.8486770987510681,0.0,37.73230743408203,25.0,39281.80859375,0.0,230.65847778320312,1.0,281.5572814941406,284.1638488769531,297.8730163574219,300.48876953125,293.1499938964844,293.1499938964844,281.8500061035156,39282.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728334903717041,1.0,0.0,0.0,3.5922508239746094,3.592274904251098,8.61046487443673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.697265625,0.0,1494.0360107421875,1895.4371337890625,0.0,1841.1353759765625,0.8939046859741211,1.0,0.0,3.0,1.0,0.0
17741220,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463463187217712,0.1757258027791977,0.1578823179006576,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910455048084259,0.2179192304611206,0.2063578367233276,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9636107087135316,0.2535489499568939,0.177271232008934,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711376786231995,0.1916137039661407,0.1815457642078399,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6886876225471497,0.0932275280356407,0.4209563136100769,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.17431640625,285.0821533203125,1.0,0.2624858319759369,1.0,1.0,0.0,1.0,-1.372988224029541,1.3729865550994873,1.5737571175122866e-06,1.0470153093338013,1.0,1.0,0.0,33.22622299194336,25.0,39371.11328125,0.0,225.2189483642578,1.0,281.842529296875,284.3573303222656,297.8417053222656,300.388671875,293.1499938964844,293.1499938964844,281.54998779296875,31596.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189659476280212,1.0,0.0,0.0,3.7438619136810303,3.74388599395752,9.35261198264925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.2919921875,0.0,1606.33154296875,1895.4371337890625,0.0,1763.521728515625,0.9231497049331664,1.0,0.0,3.0,1.0,0.0
17741280,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463463187217712,0.1757258027791977,0.1578823179006576,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910455048084259,0.2179192304611206,0.2063578367233276,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9636107087135316,0.2535489499568939,0.177271232008934,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711376786231995,0.1916137039661407,0.1815457642078399,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6886876225471497,0.0932275280356407,0.4209563136100769,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.17431640625,285.0821533203125,1.0,0.2624858319759369,1.0,1.0,0.0,1.0,-1.372988224029541,1.3729865550994873,1.5737571175122866e-06,1.0470153093338013,1.0,1.0,0.0,33.22622299194336,25.0,39371.11328125,0.0,225.2189483642578,1.0,281.842529296875,284.3573303222656,297.8417053222656,300.388671875,293.1499938964844,293.1499938964844,281.54998779296875,31596.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189659476280212,1.0,0.0,0.0,3.7438619136810303,3.74388599395752,9.35261198264925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.2919921875,0.0,1606.33154296875,1895.4371337890625,0.0,1763.521728515625,0.9231497049331664,1.0,0.0,3.0,1.0,0.0
