time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.880772590637207,0.1786557137966156,0.160567507147789,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.95061594247818,0.2199310511350631,0.2082669287919998,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9954976439476012,0.2551584541797638,0.1784584075212478,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9057254195213318,0.1935954391956329,0.1834063380956649,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174463868141174,0.0946770831942558,0.4269343018531799,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1846618652344,284.8858947753906,1.0,0.2602216899394989,1.0,1.0,0.0,1.0,-1.3893377780914309,1.389336109161377,1.6076243127827183e-06,1.0599640607833862,0.8933709859848022,0.8933709859848022,0.0,29.77176856994629,28.0,40501.98046875,0.0,223.3129119873047,1.0,281.55615234375,284.146728515625,297.9521484375,300.6377258300781,293.1499938964844,293.1499938964844,281.25,37515.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340096831321716,1.0,0.0,0.0,3.731034517288208,3.7310597896575928,9.288633577853034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.6953125,0.0,1636.800048828125,1895.4371337890625,0.0,1888.7847900390625,0.9237093329429626,1.0,0.0,3.0,1.0,0.0
17741400,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.880772590637207,0.1786557137966156,0.160567507147789,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.95061594247818,0.2199310511350631,0.2082669287919998,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9954976439476012,0.2551584541797638,0.1784584075212478,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9057254195213318,0.1935954391956329,0.1834063380956649,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174463868141174,0.0946770831942558,0.4269343018531799,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1846618652344,284.8858947753906,1.0,0.2602216899394989,1.0,1.0,0.0,1.0,-1.3893377780914309,1.389336109161377,1.6076243127827183e-06,1.0599640607833862,0.8933709859848022,0.8933709859848022,0.0,29.77176856994629,28.0,40501.98046875,0.0,223.3129119873047,1.0,281.55615234375,284.146728515625,297.9521484375,300.6377258300781,293.1499938964844,293.1499938964844,281.25,37515.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340096831321716,1.0,0.0,0.0,3.731034517288208,3.7310597896575928,9.288633577853034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.6953125,0.0,1636.800048828125,1895.4371337890625,0.0,1888.7847900390625,0.9237093329429626,1.0,0.0,3.0,1.0,0.0
17741460,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8715460896492004,0.1807795315980911,0.1628648787736892,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.93792062997818,0.2225999683141708,0.2102818787097931,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9872758984565736,0.2599818706512451,0.1809059381484985,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8946496248245239,0.1955518871545791,0.1851880401372909,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7102562189102173,0.0960476770997047,0.4333021342754364,284.8016662597656,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1942749023437,284.8417663574219,1.0,0.2589048743247986,1.0,1.0,0.0,1.0,-1.3666108846664429,1.3666093349456787,1.568072320878855e-06,1.0497539043426514,0.7482420206069946,0.7482420206069946,0.0,31.091753005981445,31.0,40010.51953125,0.0,224.3220977783203,1.0,281.2587585449219,284.1587829589844,297.9583740234375,300.6378479003906,293.1499938964844,293.1499938964844,281.54998779296875,48614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421334981918335,1.0,0.0,0.0,3.2743873596191406,3.274410009384156,7.154073387027893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.060546875,0.0,1238.727783203125,1895.4371337890625,0.0,1957.7906494140625,0.8332193493843079,1.0,0.0,3.0,1.0,0.0
17741520,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8715460896492004,0.1807795315980911,0.1628648787736892,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.93792062997818,0.2225999683141708,0.2102818787097931,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9872758984565736,0.2599818706512451,0.1809059381484985,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8946496248245239,0.1955518871545791,0.1851880401372909,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7102562189102173,0.0960476770997047,0.4333021342754364,284.8016662597656,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1942749023437,284.8417663574219,1.0,0.2589048743247986,1.0,1.0,0.0,1.0,-1.3666108846664429,1.3666093349456787,1.568072320878855e-06,1.0497539043426514,0.7482420206069946,0.7482420206069946,0.0,31.091753005981445,31.0,40010.51953125,0.0,224.3220977783203,1.0,281.2587585449219,284.1587829589844,297.9583740234375,300.6378479003906,293.1499938964844,293.1499938964844,281.54998779296875,48614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421334981918335,1.0,0.0,0.0,3.2743873596191406,3.274410009384156,7.154073387027893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.060546875,0.0,1238.727783203125,1895.4371337890625,0.0,1957.7906494140625,0.8332193493843079,1.0,0.0,3.0,1.0,0.0
17741580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8716498017311096,0.184779018163681,0.1658586710691452,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9379757046699524,0.2275670170783996,0.2141041606664657,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9882188439369202,0.2650763690471649,0.1848094314336776,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8930549621582031,0.1980673968791961,0.1875486969947815,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7103902697563171,0.0979111418128013,0.4413528740406036,285.01763916015625,284.95001220703125,296.3960876464844,294.9791259765625,296.3929138183594,297.22967529296875,285.0102844238281,1.0,0.2595383524894714,1.0,1.0,0.0,1.0,-1.3618956804275513,1.361894130706787,1.5497473668801831e-06,1.0368465185165403,0.918215811252594,0.918215811252594,0.0,31.466960906982425,34.0,40076.85546875,0.0,228.2273864746093,1.0,281.5399475097656,284.2758178710937,297.9371032714844,300.5533142089844,293.1499938964844,293.1499938964844,281.25,31906.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727878749370575,1.0,0.0,0.0,3.522544384002685,3.522566556930542,8.279541248157329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.79296875,0.0,1366.375244140625,1895.4371337890625,0.0,1837.32568359375,0.8731347322463989,1.0,0.0,3.0,1.0,0.0
17741640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8716498017311096,0.184779018163681,0.1658586710691452,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9379757046699524,0.2275670170783996,0.2141041606664657,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9882188439369202,0.2650763690471649,0.1848094314336776,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8930549621582031,0.1980673968791961,0.1875486969947815,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7103902697563171,0.0979111418128013,0.4413528740406036,285.01763916015625,284.95001220703125,296.3960876464844,294.9791259765625,296.3929138183594,297.22967529296875,285.0102844238281,1.0,0.2595383524894714,1.0,1.0,0.0,1.0,-1.3618956804275513,1.361894130706787,1.5497473668801831e-06,1.0368465185165403,0.918215811252594,0.918215811252594,0.0,31.466960906982425,34.0,40076.85546875,0.0,228.2273864746093,1.0,281.5399475097656,284.2758178710937,297.9371032714844,300.5533142089844,293.1499938964844,293.1499938964844,281.25,31906.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727878749370575,1.0,0.0,0.0,3.522544384002685,3.522566556930542,8.279541248157329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.79296875,0.0,1366.375244140625,1895.4371337890625,0.0,1837.32568359375,0.8731347322463989,1.0,0.0,3.0,1.0,0.0
17741700,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9173371195793152,0.1866741180419922,0.1674685329198837,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9854318499565125,0.2282011210918426,0.2160481810569763,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9909023642539978,0.2683723270893097,0.1628488153219223,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9415255188941956,0.1993603259325027,0.1886154264211654,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7435457706451416,0.0989119336009025,0.4449647068977356,284.9342041015625,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2420959472656,284.91168212890625,1.0,0.2616694569587707,1.0,1.0,0.0,1.0,-1.4154574871063232,1.4154558181762695,1.6623281453576055e-06,1.0802531242370603,0.8748893141746521,0.8748893141746521,0.0,27.99496841430664,34.0,41962.828125,0.0,229.2545166015625,1.0,281.3008728027344,284.1463317871094,298.0375366210937,300.8274230957031,293.1499938964844,293.1499938964844,281.25,34308.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358044981956482,1.0,0.0,0.0,3.547233819961548,3.5472567081451416,8.396010002797993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.59912109375,0.0,1409.5125732421875,1895.4371337890625,0.0,1903.951904296875,0.8797008991241455,1.0,0.0,3.0,1.0,0.0
17741760,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9201416373252868,0.1882711797952652,0.1689844578504562,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9858950972557068,0.2287339270114898,0.2166465818881988,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9910150170326232,0.2712143361568451,0.1630967408418655,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9431848526000975,0.2004561871290207,0.1896985322237014,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.745455801486969,0.0998138263821601,0.4490871727466583,284.8973083496094,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.2497863769531,284.9056701660156,1.0,0.2632521986961365,1.0,1.0,0.0,1.0,-1.4252055883407593,1.425203800201416,1.6833140534799895e-06,1.0880881547927856,0.8338832855224609,0.8338832855224609,0.0,28.19618034362793,52.0,42016.99609375,0.0,233.46484375,1.0,281.2587280273437,284.1578674316406,298.0632629394531,300.8331298828125,293.1499938964844,293.1499938964844,281.54998779296875,38641.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409290671348572,1.0,0.0,0.0,3.455371618270874,3.4553942680358887,7.966780231072335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.72265625,0.0,1345.936767578125,1895.4371337890625,0.0,1947.5028076171875,0.8635672926902771,1.0,0.0,3.0,1.0,0.0
17741820,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9005880951881409,0.1922752559185028,0.17241932451725,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9647421836853028,0.2310065776109695,0.2185123860836029,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9971411228179932,0.2745547592639923,0.1807963401079177,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9196881651878356,0.2033002525568008,0.1922668516635894,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7322658896446228,0.102007508277893,0.4587829113006592,285.1186218261719,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2613525390625,285.119384765625,1.0,0.2734663486480713,1.0,1.0,0.0,1.0,-1.467522382736206,1.4675207138061523,1.7757731711753877e-06,1.1214646100997925,1.0,1.0,0.0,31.326171875,55.0,42928.58984375,0.0,258.466552734375,1.0,281.541748046875,284.3378601074219,298.0580444335937,300.8021850585937,293.1499938964844,293.1499938964844,281.25,30347.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356676459312439,1.0,0.0,0.0,3.669572114944458,3.669595241546631,8.985124964056013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.15283203125,0.0,1512.5301513671875,1895.4371337890625,0.0,1902.7939453125,0.9053760766983032,1.0,0.0,3.0,1.0,0.0
17741880,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9005880951881409,0.1922752559185028,0.17241932451725,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9647421836853028,0.2310065776109695,0.2185123860836029,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9971411228179932,0.2745547592639923,0.1807963401079177,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9196881651878356,0.2033002525568008,0.1922668516635894,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7322658896446228,0.102007508277893,0.4587829113006592,285.1186218261719,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2613525390625,285.119384765625,1.0,0.2734663486480713,1.0,1.0,0.0,1.0,-1.467522382736206,1.4675207138061523,1.7757731711753877e-06,1.1214646100997925,1.0,1.0,0.0,31.326171875,55.0,42928.58984375,0.0,258.466552734375,1.0,281.541748046875,284.3378601074219,298.0580444335937,300.8021850585937,293.1499938964844,293.1499938964844,281.25,30347.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356676459312439,1.0,0.0,0.0,3.669572114944458,3.669595241546631,8.985124964056013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.15283203125,0.0,1512.5301513671875,1895.4371337890625,0.0,1902.7939453125,0.9053760766983032,1.0,0.0,3.0,1.0,0.0
17741940,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8768802285194397,0.1958096027374267,0.1759683787822723,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9344474077224731,0.2333660572767257,0.220999613404274,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9866844415664672,0.2728670239448547,0.1915462911128997,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8923499584197998,0.2059109956026077,0.1950387358665466,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7151572108268738,0.104140505194664,0.4693572521209717,284.9332275390625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2486877441406,284.9333801269531,1.0,0.2830624580383301,1.0,1.0,0.0,1.0,-1.5031439065933228,1.5031421184539795,1.8564401216281112e-06,1.149863362312317,0.93898743391037,0.93898743391037,0.0,35.542205810546875,58.0,44819.359375,0.0,284.7076416015625,1.0,281.2565002441406,284.1156311035156,298.1778259277344,301.1192626953125,293.1499938964844,293.1499938964844,280.95001220703125,34572.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553133368492126,1.0,0.0,0.0,3.747210502624512,3.747235059738159,9.369350095767004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.36328125,0.0,1633.0711669921875,1895.4371337890625,0.0,2071.5927734375,0.9255881309509276,1.0,0.0,3.0,1.0,0.0
17742000,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8768802285194397,0.1958096027374267,0.1759683787822723,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9344474077224731,0.2333660572767257,0.220999613404274,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9866844415664672,0.2728670239448547,0.1915462911128997,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8923499584197998,0.2059109956026077,0.1950387358665466,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7151572108268738,0.104140505194664,0.4693572521209717,284.9332275390625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2486877441406,284.9333801269531,1.0,0.2830624580383301,1.0,1.0,0.0,1.0,-1.5031439065933228,1.5031421184539795,1.8564401216281112e-06,1.149863362312317,0.93898743391037,0.93898743391037,0.0,35.542205810546875,58.0,44819.359375,0.0,284.7076416015625,1.0,281.2565002441406,284.1156311035156,298.1778259277344,301.1192626953125,293.1499938964844,293.1499938964844,280.95001220703125,34572.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553133368492126,1.0,0.0,0.0,3.747210502624512,3.747235059738159,9.369350095767004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.36328125,0.0,1633.0711669921875,1895.4371337890625,0.0,2071.5927734375,0.9255881309509276,1.0,0.0,3.0,1.0,0.0
17742060,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8515160083770752,0.1987794786691665,0.1788400262594223,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9015934467315674,0.2354544699192047,0.2231515496969223,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9524808526039124,0.2719418406486511,0.1906531006097793,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8646740913391113,0.2081246525049209,0.1973406672477722,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6944969296455383,0.1060871332883834,0.4790475964546203,284.8554382324219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2443542480469,284.8729858398437,1.0,0.2915613651275635,1.0,1.0,0.0,1.0,-1.52306866645813,1.523066759109497,1.902396206787671e-06,1.1655783653259275,0.8224108815193176,0.8224108815193176,0.0,40.55918502807617,61.0,45612.76171875,0.0,306.6187438964844,1.0,280.95806884765625,284.0634155273437,298.194580078125,301.2049560546875,293.1499938964844,293.1499938964844,281.25,42564.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688169479370117,1.0,0.0,0.0,3.4984171390533447,3.498440980911255,8.166509815055178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.5751953125,0.0,1418.0487060546875,1895.4371337890625,0.0,2190.339599609375,0.8774918913841248,1.0,0.0,3.0,1.0,0.0
17742120,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8515160083770752,0.1987794786691665,0.1788400262594223,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9015934467315674,0.2354544699192047,0.2231515496969223,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9524808526039124,0.2719418406486511,0.1906531006097793,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8646740913391113,0.2081246525049209,0.1973406672477722,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6944969296455383,0.1060871332883834,0.4790475964546203,284.8554382324219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2443542480469,284.8729858398437,1.0,0.2915613651275635,1.0,1.0,0.0,1.0,-1.52306866645813,1.523066759109497,1.902396206787671e-06,1.1655783653259275,0.8224108815193176,0.8224108815193176,0.0,40.55918502807617,61.0,45612.76171875,0.0,306.6187438964844,1.0,280.95806884765625,284.0634155273437,298.194580078125,301.2049560546875,293.1499938964844,293.1499938964844,281.25,42564.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688169479370117,1.0,0.0,0.0,3.4984171390533447,3.498440980911255,8.166509815055178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.5751953125,0.0,1418.0487060546875,1895.4371337890625,0.0,2190.339599609375,0.8774918913841248,1.0,0.0,3.0,1.0,0.0
17742180,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8383133411407471,0.2029342949390411,0.1823865622282028,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8843674659729004,0.2385850548744201,0.2259557992219925,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9296433329582214,0.2737576067447662,0.1915723979473114,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.849345326423645,0.2111928761005401,0.2001321464776992,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.683077335357666,0.108470119535923,0.4897870123386383,285.07470703125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2571105957031,285.072509765625,1.0,0.2994873821735382,1.0,1.0,0.0,1.0,-1.5480362176895142,1.5480341911315918,1.9609583432611544e-06,1.1852223873138428,1.0,1.0,0.0,44.65427017211914,64.0,46211.578125,0.0,329.2109069824219,1.0,281.2423400878906,284.2290344238281,298.1714172363281,301.1282043457031,293.1499938964844,293.1499938964844,280.95001220703125,31162.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602474689483643,1.0,0.0,0.0,3.701133728027344,3.701157331466675,9.140350130110164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3056640625,0.0,1554.1014404296875,1895.4371337890625,0.0,2114.743896484375,0.91349595785141,1.0,0.0,3.0,1.0,0.0
17742240,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8383133411407471,0.2029342949390411,0.1823865622282028,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8843674659729004,0.2385850548744201,0.2259557992219925,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9296433329582214,0.2737576067447662,0.1915723979473114,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.849345326423645,0.2111928761005401,0.2001321464776992,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.683077335357666,0.108470119535923,0.4897870123386383,285.07470703125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2571105957031,285.072509765625,1.0,0.2994873821735382,1.0,1.0,0.0,1.0,-1.5480362176895142,1.5480341911315918,1.9609583432611544e-06,1.1852223873138428,1.0,1.0,0.0,44.65427017211914,64.0,46211.578125,0.0,329.2109069824219,1.0,281.2423400878906,284.2290344238281,298.1714172363281,301.1282043457031,293.1499938964844,293.1499938964844,280.95001220703125,31162.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602474689483643,1.0,0.0,0.0,3.701133728027344,3.701157331466675,9.140350130110164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.3056640625,0.0,1554.1014404296875,1895.4371337890625,0.0,2114.743896484375,0.91349595785141,1.0,0.0,3.0,1.0,0.0
17742300,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8340809941291809,0.2048921287059784,0.1843461394309997,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8784278631210327,0.2401143908500671,0.2275622934103012,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9215272068977356,0.2747842371463775,0.1924050897359848,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8441811203956604,0.2126861065626144,0.2016964703798294,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6794333457946777,0.1096566766500473,0.4956093430519104,284.9341735839844,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2634582519531,284.9117126464844,1.0,0.3033547699451446,1.0,1.0,0.0,1.0,-1.5621858835220337,1.562183856964111,1.994710146391298e-06,1.1964049339294434,0.931834042072296,0.931834042072296,0.0,46.48414993286133,64.0,47457.34375,0.0,341.00982666015625,1.0,280.9958190917969,284.0389099121094,298.2652587890625,301.4042663574219,293.1499938964844,293.1499938964844,280.95001220703125,33547.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696839570999146,1.0,0.0,0.0,3.747786045074463,3.7478106021881104,9.372228078063928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.56298828125,0.0,1625.861083984375,1895.4371337890625,0.0,2198.0322265625,0.924036741256714,1.0,0.0,3.0,1.0,0.0
17742360,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8292203545570374,0.2065560519695282,0.1859973818063736,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8720181584358215,0.2414326071739196,0.2289436310529709,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9129977226257324,0.2755973041057586,0.1930665224790573,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8386032581329346,0.2139854282140731,0.2030560374259948,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6753654479980469,0.1107441335916519,0.5009673833847046,284.8981628417969,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.266357421875,284.9049987792969,1.0,0.3071008324623108,1.0,1.0,0.0,1.0,-1.5746867656707764,1.574684739112854,2.024830337177264e-06,1.206278920173645,0.891550600528717,0.891550600528717,0.0,48.42356491088867,67.0,47663.53125,0.0,352.4615173339844,1.0,280.95684814453125,284.0422058105469,298.280029296875,301.39801025390625,293.1499938964844,293.1499938964844,281.25,37318.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746763229370117,1.0,0.0,0.0,3.686429500579834,3.686454296112061,9.067867949852372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.134765625,0.0,1584.03759765625,1895.4371337890625,0.0,2242.47607421875,0.9139567613601683,1.0,0.0,3.0,1.0,0.0
17742420,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8226431012153625,0.2108202278614044,0.1896475851535797,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.8628338575363159,0.2448393851518631,0.2320241630077362,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9012027978897096,0.2783033847808838,0.1947885453701019,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8306667804718018,0.2172584384679794,0.2060421705245971,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.670021116733551,0.113292321562767,0.5123623013496399,285.1235046386719,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28106689453125,285.1268615722656,1.0,0.3144164681434631,1.0,1.0,0.0,1.0,-1.602096676826477,1.6020945310592651,2.091785518132383e-06,1.2278426885604858,1.0,1.0,0.0,51.92974853515625,70.0,48021.4453125,0.0,376.1230163574219,1.0,281.243408203125,284.2463073730469,298.2684936523437,301.3375549316406,293.1499938964844,293.1499938964844,280.95001220703125,32843.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693608999252319,1.0,0.0,0.0,3.8192837238311768,3.8193089962005615,9.733233810038655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2685546875,0.0,1705.07470703125,1895.4371337890625,0.0,2195.165283203125,0.9408969283103944,1.0,0.0,3.0,1.0,0.0
17742480,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8226431012153625,0.2108202278614044,0.1896475851535797,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.8628338575363159,0.2448393851518631,0.2320241630077362,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9012027978897096,0.2783033847808838,0.1947885453701019,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8306667804718018,0.2172584384679794,0.2060421705245971,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.670021116733551,0.113292321562767,0.5123623013496399,285.1235046386719,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28106689453125,285.1268615722656,1.0,0.3144164681434631,1.0,1.0,0.0,1.0,-1.602096676826477,1.6020945310592651,2.091785518132383e-06,1.2278426885604858,1.0,1.0,0.0,51.92974853515625,70.0,48021.4453125,0.0,376.1230163574219,1.0,281.243408203125,284.2463073730469,298.2684936523437,301.3375549316406,293.1499938964844,293.1499938964844,280.95001220703125,32843.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693608999252319,1.0,0.0,0.0,3.8192837238311768,3.8193089962005615,9.733233810038655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2685546875,0.0,1705.07470703125,1895.4371337890625,0.0,2195.165283203125,0.9408969283103944,1.0,0.0,3.0,1.0,0.0
17742540,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8178868889808655,0.2146666347980499,0.1934439539909362,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8559843897819519,0.2480281442403793,0.2353177815675735,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8923858404159546,0.280661940574646,0.1966879218816757,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8247411847114563,0.2203352451324463,0.2092139571905136,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6665035486221313,0.1157841682434082,0.5244179964065552,284.9460144042969,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2910461425781,284.94659423828125,1.0,0.321629911661148,1.0,1.0,0.0,1.0,-1.6311734914779663,1.6311713457107544,2.164401848858688e-06,1.2507795095443726,0.9731332659721376,0.9731332659721376,0.0,55.25825119018555,73.0,49823.0078125,0.0,400.9465026855469,1.0,280.9563293457031,284.03192138671875,298.3702697753906,301.62030029296875,293.1499938964844,293.1499938964844,280.6499938964844,34940.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846360206604004,1.0,0.0,0.0,3.8718552589416495,3.871881246566773,1.000302859210933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7490234375,0.0,1785.87255859375,1895.4371337890625,0.0,2331.86279296875,0.9540915489196776,1.0,0.0,3.0,1.0,0.0
17742600,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8178868889808655,0.2146666347980499,0.1934439539909362,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8559843897819519,0.2480281442403793,0.2353177815675735,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8923858404159546,0.280661940574646,0.1966879218816757,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8247411847114563,0.2203352451324463,0.2092139571905136,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6665035486221313,0.1157841682434082,0.5244179964065552,284.9460144042969,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2910461425781,284.94659423828125,1.0,0.321629911661148,1.0,1.0,0.0,1.0,-1.6311734914779663,1.6311713457107544,2.164401848858688e-06,1.2507795095443726,0.9731332659721376,0.9731332659721376,0.0,55.25825119018555,73.0,49823.0078125,0.0,400.9465026855469,1.0,280.9563293457031,284.03192138671875,298.3702697753906,301.62030029296875,293.1499938964844,293.1499938964844,280.6499938964844,34940.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846360206604004,1.0,0.0,0.0,3.8718552589416495,3.871881246566773,1.000302859210933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.7490234375,0.0,1785.87255859375,1895.4371337890625,0.0,2331.86279296875,0.9540915489196776,1.0,0.0,3.0,1.0,0.0
17742660,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8115257024765015,0.2178923040628433,0.1965025067329406,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8481252789497375,0.2507629990577698,0.2380589097738266,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8823421001434326,0.2824853062629699,0.1980730146169662,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8177015781402588,0.2229940146207809,0.2118843495845794,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6620036959648132,0.1180549189448356,0.5352923274040222,284.8626708984375,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29376220703125,284.8765869140625,1.0,0.3285268247127533,1.0,1.0,0.0,1.0,-1.6560624837875366,1.6560602188110352,2.2277297375694616e-06,1.2703495025634766,0.8603139519691467,0.8603139519691467,0.0,58.87173843383789,61.0,50902.3046875,0.0,424.9875183105469,1.0,280.656982421875,283.9574890136719,298.3963928222656,301.72760009765625,293.1499938964844,293.1499938964844,280.95001220703125,41292.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958298325538635,1.0,0.0,0.0,3.676129817962648,3.6761550903320312,9.017267643685044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.900390625,0.0,1602.3140869140625,1895.4371337890625,0.0,2433.361328125,0.9154446125030518,1.0,0.0,3.0,1.0,0.0
17742720,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8115257024765015,0.2178923040628433,0.1965025067329406,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8481252789497375,0.2507629990577698,0.2380589097738266,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8823421001434326,0.2824853062629699,0.1980730146169662,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8177015781402588,0.2229940146207809,0.2118843495845794,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6620036959648132,0.1180549189448356,0.5352923274040222,284.8626708984375,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29376220703125,284.8765869140625,1.0,0.3285268247127533,1.0,1.0,0.0,1.0,-1.6560624837875366,1.6560602188110352,2.2277297375694616e-06,1.2703495025634766,0.8603139519691467,0.8603139519691467,0.0,58.87173843383789,61.0,50902.3046875,0.0,424.9875183105469,1.0,280.656982421875,283.9574890136719,298.3963928222656,301.72760009765625,293.1499938964844,293.1499938964844,280.95001220703125,41292.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958298325538635,1.0,0.0,0.0,3.676129817962648,3.6761550903320312,9.017267643685044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.900390625,0.0,1602.3140869140625,1895.4371337890625,0.0,2433.361328125,0.9154446125030518,1.0,0.0,3.0,1.0,0.0
17742780,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8227663636207581,0.2223781198263168,0.2001019865274429,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8587622046470642,0.2545123994350433,0.2412144839763641,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8928045034408569,0.2855821847915649,0.1999052911996841,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.827804446220398,0.226554587483406,0.2148948758840561,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6727566719055176,0.1208390295505523,0.5466474890708923,285.0938720703125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3083190917969,285.0956115722656,1.0,0.3300245106220245,1.0,1.0,0.0,1.0,-1.6836166381835938,1.6836143732070925,2.2990830075286794e-06,1.2919377088546753,1.0,1.0,0.0,57.45988845825195,49.0,51363.52734375,0.0,436.8612060546875,1.0,280.9433288574219,284.1528015136719,298.3839111328125,301.6590881347656,293.1499938964844,293.1499938964844,280.6499938964844,32907.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882147431373596,1.0,0.0,0.0,3.8232011795043945,3.8232262134552,9.75320972429472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.1337890625,0.0,1710.3026123046875,1895.4371337890625,0.0,2364.199951171875,0.9417338967323304,1.0,0.0,3.0,1.0,0.0
17742840,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8227663636207581,0.2223781198263168,0.2001019865274429,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8587622046470642,0.2545123994350433,0.2412144839763641,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8928045034408569,0.2855821847915649,0.1999052911996841,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.827804446220398,0.226554587483406,0.2148948758840561,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6727566719055176,0.1208390295505523,0.5466474890708923,285.0938720703125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3083190917969,285.0956115722656,1.0,0.3300245106220245,1.0,1.0,0.0,1.0,-1.6836166381835938,1.6836143732070925,2.2990830075286794e-06,1.2919377088546753,1.0,1.0,0.0,57.45988845825195,49.0,51363.52734375,0.0,436.8612060546875,1.0,280.9433288574219,284.1528015136719,298.3839111328125,301.6590881347656,293.1499938964844,293.1499938964844,280.6499938964844,32907.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882147431373596,1.0,0.0,0.0,3.8232011795043945,3.8232262134552,9.75320972429472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.1337890625,0.0,1710.3026123046875,1895.4371337890625,0.0,2364.199951171875,0.9417338967323304,1.0,0.0,3.0,1.0,0.0
17742900,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8341374397277832,0.2245372533798217,0.2020819783210754,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.870703399181366,0.256378561258316,0.2429683059453964,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9050474166870116,0.2870480716228485,0.2009566575288772,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8387145400047302,0.2283325642347335,0.2165550142526626,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.683656632900238,0.1222627162933349,0.5527226328849792,284.969970703125,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3148803710937,284.9504699707031,1.0,0.3294931948184967,1.0,1.0,0.0,1.0,-1.698650598526001,1.69864821434021,2.3386462544294773e-06,1.3037497997283936,0.9796887636184692,0.9796887636184692,0.0,55.23677062988281,49.0,52738.109375,0.0,439.266357421875,1.0,280.69317626953125,283.9768981933594,298.4702453613281,301.9360656738281,293.1499938964844,293.1499938964844,280.6499938964844,33813.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969776391983032,1.0,0.0,0.0,3.8592936992645264,3.859319448471069,9.938228231476387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.935546875,0.0,1761.4244384765625,1895.4371337890625,0.0,2443.824951171875,0.9504544138908386,1.0,0.0,3.0,1.0,0.0
17742960,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8479452133178711,0.2263640612363815,0.2037199437618255,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8856279253959656,0.258012056350708,0.2444721311330795,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9214280247688292,0.2882095873355865,0.2017558366060257,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.852333664894104,0.2299026250839233,0.2179914563894271,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6968986988067627,0.1235844120383262,0.5582560300827026,284.9256286621094,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31744384765625,284.92901611328125,1.0,0.3282210528850555,1.0,1.0,0.0,1.0,-1.7117525339126587,1.7117501497268677,2.373453526161029e-06,1.3140335083007812,0.944955348968506,0.944955348968506,0.0,52.50701141357422,37.0,53070.42578125,0.0,439.0679016113281,1.0,280.65625,283.9573669433594,298.4840393066406,301.9363098144531,293.1499938964844,293.1499938964844,280.3500061035156,36087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016144037246704,1.0,0.0,0.0,3.839834213256836,3.839859962463379,9.838257710725884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.3515625,0.0,1755.4906005859375,1895.4371337890625,0.0,2486.194580078125,0.9476159811019896,1.0,0.0,3.0,1.0,0.0
17743020,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.88913494348526,0.2298643589019775,0.2065917253494262,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9316136240959167,0.2611846923828125,0.247174397110939,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9685224890708924,0.2904411554336548,0.2030891627073288,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8933669328689575,0.2329547256231308,0.2205827832221985,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.73147052526474,0.1261982470750808,0.5685762763023376,284.8777160644531,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3208923339844,284.892333984375,1.0,0.3239531517028808,1.0,1.0,0.0,1.0,-1.7355494499206543,1.7355469465255735,2.437374632791034e-06,1.332623839378357,0.853825569152832,0.853825569152832,0.0,45.60372161865234,25.0,54059.0859375,0.0,432.9070739746094,1.0,280.3569030761719,283.9161071777344,298.5087890625,302.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,41382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110310435295105,1.0,0.0,0.0,3.621518850326538,3.6215436458587646,8.751345035307168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.279296875,0.0,1541.6673583984375,1895.4371337890625,0.0,2572.69140625,0.9041020274162292,1.0,0.0,3.0,1.0,0.0
17743080,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.88913494348526,0.2298643589019775,0.2065917253494262,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9316136240959167,0.2611846923828125,0.247174397110939,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9685224890708924,0.2904411554336548,0.2030891627073288,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8933669328689575,0.2329547256231308,0.2205827832221985,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.73147052526474,0.1261982470750808,0.5685762763023376,284.8777160644531,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3208923339844,284.892333984375,1.0,0.3239531517028808,1.0,1.0,0.0,1.0,-1.7355494499206543,1.7355469465255735,2.437374632791034e-06,1.332623839378357,0.853825569152832,0.853825569152832,0.0,45.60372161865234,25.0,54059.0859375,0.0,432.9070739746094,1.0,280.3569030761719,283.9161071777344,298.5087890625,302.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,41382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110310435295105,1.0,0.0,0.0,3.621518850326538,3.6215436458587646,8.751345035307168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.279296875,0.0,1541.6673583984375,1895.4371337890625,0.0,2572.69140625,0.9041020274162292,1.0,0.0,3.0,1.0,0.0
17743140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9257631301879884,0.2344177961349487,0.2103306651115417,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9688698649406432,0.2654426693916321,0.2506827712059021,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9978823065757751,0.2950318157672882,0.2054048478603363,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9296387434005736,0.2367774546146392,0.2238755226135254,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7587014436721802,0.129307672381401,0.5812013745307922,285.0731506347656,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3360595703125,285.0682678222656,1.0,0.3169204890727997,1.0,1.0,0.0,1.0,-1.7206141948699951,1.720611810684204,2.40440522247809e-06,1.3267818689346311,1.0,1.0,0.0,41.11357498168945,28.0,53959.41796875,0.0,421.8296203613281,1.0,280.6425476074219,284.06500244140625,298.5019226074219,301.97344970703125,293.1499938964844,293.1499938964844,280.3500061035156,32462.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038278222084045,1.0,0.0,0.0,3.793882608413696,3.793907403945923,9.604196975487866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.88671875,0.0,1671.704345703125,1895.4371337890625,0.0,2506.473876953125,0.9349163174629213,1.0,0.0,3.0,1.0,0.0
