time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9257631301879884,0.2344177961349487,0.2103306651115417,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9688698649406432,0.2654426693916321,0.2506827712059021,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9978823065757751,0.2950318157672882,0.2054048478603363,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9296387434005736,0.2367774546146392,0.2238755226135254,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7587014436721802,0.129307672381401,0.5812013745307922,285.0731506347656,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3360595703125,285.0682678222656,1.0,0.3169204890727997,1.0,1.0,0.0,1.0,-1.7206141948699951,1.720611810684204,2.40440522247809e-06,1.3267818689346311,1.0,1.0,0.0,41.11357498168945,28.0,53959.41796875,0.0,421.8296203613281,1.0,280.6425476074219,284.06500244140625,298.5019226074219,301.97344970703125,293.1499938964844,293.1499938964844,280.3500061035156,32462.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038278222084045,1.0,0.0,0.0,3.793882608413696,3.793907403945923,9.604196975487866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.88671875,0.0,1671.704345703125,1895.4371337890625,0.0,2506.473876953125,0.9349163174629213,1.0,0.0,3.0,1.0,0.0
17743260,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.9803093671798706,0.2379763275384903,0.2136762738227844,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.995879054069519,0.2706280350685119,0.2384449690580368,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.995879054069519,0.3046639263629913,0.1761146485805511,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.9828229546546936,0.2400609850883484,0.2269873768091201,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8027507662773132,0.1321178525686264,0.5934852957725525,284.7256164550781,284.95001220703125,297.5997314453125,295.55181884765625,297.5275573730469,297.3553771972656,284.7210998535156,1.0,0.3138449490070343,0.935111403465271,0.935111403465271,0.4000000059604645,1.0,-1.738809585571289,1.2106685638427734,0.5281410217285156,0.8084986805915833,0.7502419948577881,0.7502419948577881,0.0,35.83663558959961,48.0,48711.44140625,0.0,404.9315490722656,1.0,280.3567199707031,283.6641540527344,298.5434875488281,301.9341735839844,293.1499938964844,293.1499938964844,280.6499938964844,48477.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086006045341492,1.0,0.0,0.0,3.516133069992065,3.516158103942871,8.249429583884194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.55029296875,0.0,1479.2056884765625,1895.4371337890625,0.0,2550.312255859375,0.8805150389671326,1.0,0.0,3.0,1.0,0.0
17743320,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.9803093671798706,0.2379763275384903,0.2136762738227844,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.995879054069519,0.2706280350685119,0.2384449690580368,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.995879054069519,0.3046639263629913,0.1761146485805511,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.9828229546546936,0.2400609850883484,0.2269873768091201,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8027507662773132,0.1321178525686264,0.5934852957725525,284.7256164550781,284.95001220703125,297.5997314453125,295.55181884765625,297.5275573730469,297.3553771972656,284.7210998535156,1.0,0.3138449490070343,0.935111403465271,0.935111403465271,0.4000000059604645,1.0,-1.738809585571289,1.2106685638427734,0.5281410217285156,0.8084986805915833,0.7502419948577881,0.7502419948577881,0.0,35.83663558959961,48.0,48711.44140625,0.0,404.9315490722656,1.0,280.3567199707031,283.6641540527344,298.5434875488281,301.9341735839844,293.1499938964844,293.1499938964844,280.6499938964844,48477.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086006045341492,1.0,0.0,0.0,3.516133069992065,3.516158103942871,8.249429583884194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.55029296875,0.0,1479.2056884765625,1895.4371337890625,0.0,2550.312255859375,0.8805150389671326,1.0,0.0,3.0,1.0,0.0
17743380,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9808661937713624,0.2416099309921264,0.2166984230279922,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9966396689414978,0.2770329415798187,0.2421048283576965,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9966396689414978,0.3140804469585418,0.1788178086280822,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9830984473228456,0.2434160560369491,0.2299795001745224,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.805044949054718,0.1349596381187439,0.6057568788528442,284.85137939453125,284.95001220703125,297.6780700683594,295.58709716796875,297.52154541015625,297.3914794921875,284.8655700683594,1.0,0.3194573819637298,0.870222806930542,0.870222806930542,0.800000011920929,1.0,-1.7683587074279783,0.8028735518455505,0.9654852151870728,0.3946864902973175,0.7415189743041992,0.7415189743041992,0.0,36.76114273071289,68.0,41602.7421875,0.0,424.4982299804688,1.0,280.6386108398437,283.80242919921875,298.3841552734375,301.17193603515625,293.1499938964844,293.1499938964844,280.95001220703125,45366.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762591540813446,1.0,0.0,0.0,3.1193675994873047,3.1193885803222656,6.492716124739673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.86328125,0.0,1078.954833984375,1895.4371337890625,0.0,2135.341796875,0.7964754700660706,1.0,0.0,3.0,1.0,0.0
17743440,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9808661937713624,0.2416099309921264,0.2166984230279922,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9966396689414978,0.2770329415798187,0.2421048283576965,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9966396689414978,0.3140804469585418,0.1788178086280822,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9830984473228456,0.2434160560369491,0.2299795001745224,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.805044949054718,0.1349596381187439,0.6057568788528442,284.85137939453125,284.95001220703125,297.6780700683594,295.58709716796875,297.52154541015625,297.3914794921875,284.8655700683594,1.0,0.3194573819637298,0.870222806930542,0.870222806930542,0.800000011920929,1.0,-1.7683587074279783,0.8028735518455505,0.9654852151870728,0.3946864902973175,0.7415189743041992,0.7415189743041992,0.0,36.76114273071289,68.0,41602.7421875,0.0,424.4982299804688,1.0,280.6386108398437,283.80242919921875,298.3841552734375,301.17193603515625,293.1499938964844,293.1499938964844,280.95001220703125,45366.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762591540813446,1.0,0.0,0.0,3.1193675994873047,3.1193885803222656,6.492716124739673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.86328125,0.0,1078.954833984375,1895.4371337890625,0.0,2135.341796875,0.7964754700660706,1.0,0.0,3.0,1.0,0.0
17743500,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9756137132644652,0.2439182698726654,0.2185981422662735,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.997999906539917,0.279767632484436,0.2500048279762268,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.997999906539917,0.317571073770523,0.1846527159214019,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9776861071586608,0.2454683929681778,0.231790006160736,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8009971976280212,0.1366261839866638,0.6129163503646851,285.0378112792969,284.95001220703125,297.71600341796875,295.6041564941406,297.5419616699219,297.40533447265625,285.048583984375,1.0,0.3253161311149597,0.8377785086631775,0.8377785086631775,1.0,1.0,-1.7978898286819458,0.7929447889328003,1.004944920539856,0.3783660531044006,0.8637619018554688,0.8637619018554688,0.0,38.28445816040039,68.0,41501.73828125,0.0,446.99261474609375,1.0,280.8828430175781,283.9698486328125,298.3719482421875,300.9874267578125,293.1499938964844,293.1499938964844,280.95001220703125,33882.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372763156890869,1.0,0.0,0.0,3.2077419757843018,3.207761764526367,6.865816430945415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.7509765625,0.0,1080.6268310546875,1895.4371337890625,0.0,1916.4232177734373,0.8092902898788452,1.0,0.0,3.0,1.0,0.0
17743560,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.96685528755188,0.2463788092136383,0.2208300083875656,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.2817723155021667,0.2611452937126159,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.3199972808361053,0.1928810179233551,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9686903953552246,0.2476727217435836,0.233881190419197,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.794117271900177,0.1383987367153167,0.6209633350372314,285.0487060546875,284.95001220703125,297.7530822753906,295.6208190917969,297.5608215332031,297.4096984863281,285.0504455566406,1.0,0.3329892754554748,0.8467055559158325,0.8467055559158325,1.0,1.0,-1.835989236831665,0.8111525177955627,1.0248366594314575,0.3883347511291504,0.9036827683448792,0.9036827683448792,0.0,40.49406051635742,88.0,42357.84375,0.0,477.8141784667969,1.0,280.9374084472656,283.9502868652344,298.46551513671875,301.1459350585937,293.1499938964844,293.1499938964844,281.25,30795.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251273393630981,1.0,0.0,0.0,3.358739852905273,3.358760118484497,7.527418119934737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.232421875,0.0,1196.7911376953125,1895.4371337890625,0.0,1814.4124755859373,0.8362920880317688,1.0,0.0,3.0,1.0,0.0
17743620,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.921245813369751,0.2514596879482269,0.2255447953939438,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.9654299020767212,0.284756600856781,0.2693214118480682,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.3202851712703705,0.2243827134370803,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.9226127862930298,0.2523163259029388,0.238418698310852,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.7615723013877869,0.1420783847570419,0.6384189128875732,285.2382202148437,284.95001220703125,297.82440185546875,295.6528625488281,297.5833435058594,297.3916015625,285.24249267578125,1.0,0.3523054420948028,0.8645597100257874,0.8645597100257874,1.0,1.0,-1.9158753156661987,0.8509039878845215,1.0649713277816772,0.4109880328178406,1.0,1.0,0.0,48.85419845581055,108.0,43646.8125,0.0,558.4535522460938,1.0,281.2410583496094,284.1144104003906,298.623779296875,301.3746032714844,293.1499938964844,293.1499938964844,280.95001220703125,29628.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173722982406616,1.0,0.0,0.0,3.6270906925201416,3.627113342285156,8.778294500189077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.00244140625,0.0,1460.4541015625,1895.4371337890625,0.0,1750.455810546875,0.8951854109764099,1.0,0.0,3.0,1.0,0.0
17743680,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.921245813369751,0.2514596879482269,0.2255447953939438,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.9654299020767212,0.284756600856781,0.2693214118480682,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.3202851712703705,0.2243827134370803,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.9226127862930298,0.2523163259029388,0.238418698310852,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.7615723013877869,0.1420783847570419,0.6384189128875732,285.2382202148437,284.95001220703125,297.82440185546875,295.6528625488281,297.5833435058594,297.3916015625,285.24249267578125,1.0,0.3523054420948028,0.8645597100257874,0.8645597100257874,1.0,1.0,-1.9158753156661987,0.8509039878845215,1.0649713277816772,0.4109880328178406,1.0,1.0,0.0,48.85419845581055,108.0,43646.8125,0.0,558.4535522460938,1.0,281.2410583496094,284.1144104003906,298.623779296875,301.3746032714844,293.1499938964844,293.1499938964844,280.95001220703125,29628.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173722982406616,1.0,0.0,0.0,3.6270906925201416,3.627113342285156,8.778294500189077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.00244140625,0.0,1460.4541015625,1895.4371337890625,0.0,1750.455810546875,0.8951854109764099,1.0,0.0,3.0,1.0,0.0
17743740,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8510615825653076,0.2553406953811645,0.2300484329462051,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8857513666152954,0.2879244387149811,0.2730487883090973,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9185256958007812,0.3180457651615143,0.2234167009592056,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8519688844680786,0.2562519907951355,0.2430519312620163,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7099071145057678,0.1453330963850021,0.6568330526351929,285.03662109375,284.95001220703125,297.8915405273437,295.68310546875,297.6062927246094,297.3775329589844,285.03369140625,1.0,0.3729954361915588,0.8824138641357422,0.8824138641357422,1.0,1.0,-1.952135801315308,0.8696547150611877,1.082481026649475,0.4222519099712372,1.0,1.0,0.0,65.8044662475586,128.0,45872.63671875,0.0,640.9683227539062,1.0,280.9570617675781,283.86651611328125,298.77642822265625,301.7794494628906,293.1499938964844,293.1499938964844,280.6499938964844,32104.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420874238014221,1.0,0.0,0.0,3.77402663230896,3.774051189422608,9.50392916365672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.43359375,0.0,1645.4420166015625,1895.4371337890625,0.0,1957.396728515625,0.930265247821808,1.0,0.0,3.0,1.0,0.0
17743800,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8510615825653076,0.2553406953811645,0.2300484329462051,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8857513666152954,0.2879244387149811,0.2730487883090973,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9185256958007812,0.3180457651615143,0.2234167009592056,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8519688844680786,0.2562519907951355,0.2430519312620163,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7099071145057678,0.1453330963850021,0.6568330526351929,285.03662109375,284.95001220703125,297.8915405273437,295.68310546875,297.6062927246094,297.3775329589844,285.03369140625,1.0,0.3729954361915588,0.8824138641357422,0.8824138641357422,1.0,1.0,-1.952135801315308,0.8696547150611877,1.082481026649475,0.4222519099712372,1.0,1.0,0.0,65.8044662475586,128.0,45872.63671875,0.0,640.9683227539062,1.0,280.9570617675781,283.86651611328125,298.77642822265625,301.7794494628906,293.1499938964844,293.1499938964844,280.6499938964844,32104.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420874238014221,1.0,0.0,0.0,3.77402663230896,3.774051189422608,9.50392916365672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.43359375,0.0,1645.4420166015625,1895.4371337890625,0.0,1957.396728515625,0.930265247821808,1.0,0.0,3.0,1.0,0.0
17743860,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8060661554336548,0.2579444348812103,0.2332519888877868,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8367783427238464,0.2906138598918915,0.2763701677322387,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8615058660507202,0.3178287446498871,0.2234834879636764,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8073530197143555,0.2592890858650207,0.2467871457338333,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6705079674720764,0.1479759514331817,0.6726709604263306,284.8730773925781,284.95001220703125,297.9541320800781,295.7113952636719,297.62921142578125,297.36767578125,284.87890625,1.0,0.3940969705581665,0.8818094730377197,0.8818094730377197,1.0,1.0,-1.983559012413025,0.8847428560256958,1.098816156387329,0.430510550737381,0.8919054865837097,0.8919054865837097,0.0,84.8879165649414,116.0,47353.9375,0.0,729.69091796875,1.0,280.65753173828125,283.6914978027344,298.7869873046875,301.9144287109375,293.1499938964844,293.1499938964844,280.95001220703125,38069.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609831690788269,1.0,0.0,0.0,3.725024938583374,3.72504997253418,9.258735076400626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.57421875,0.0,1634.0548095703125,1895.4371337890625,0.0,2121.201904296875,0.9231765866279602,1.0,0.0,3.0,1.0,0.0
17743920,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8060661554336548,0.2579444348812103,0.2332519888877868,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8367783427238464,0.2906138598918915,0.2763701677322387,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8615058660507202,0.3178287446498871,0.2234834879636764,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8073530197143555,0.2592890858650207,0.2467871457338333,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6705079674720764,0.1479759514331817,0.6726709604263306,284.8730773925781,284.95001220703125,297.9541320800781,295.7113952636719,297.62921142578125,297.36767578125,284.87890625,1.0,0.3940969705581665,0.8818094730377197,0.8818094730377197,1.0,1.0,-1.983559012413025,0.8847428560256958,1.098816156387329,0.430510550737381,0.8919054865837097,0.8919054865837097,0.0,84.8879165649414,116.0,47353.9375,0.0,729.69091796875,1.0,280.65753173828125,283.6914978027344,298.7869873046875,301.9144287109375,293.1499938964844,293.1499938964844,280.95001220703125,38069.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609831690788269,1.0,0.0,0.0,3.725024938583374,3.72504997253418,9.258735076400626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.57421875,0.0,1634.0548095703125,1895.4371337890625,0.0,2121.201904296875,0.9231765866279602,1.0,0.0,3.0,1.0,0.0
17743980,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7927878499031067,0.2617558240890503,0.2365678995847702,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8239009976387024,0.2944392263889313,0.2799170315265655,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8458488583564758,0.3201338052749634,0.224851980805397,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7942093014717102,0.2631218135356903,0.2504208087921142,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6608911752700806,0.1510057747364044,0.6869442462921143,285.0799255371094,284.95001220703125,298.0116882324219,295.73760986328125,297.6571350097656,297.3707275390625,285.0818176269531,1.0,0.4045648574829101,0.881205141544342,0.881205141544342,1.0,1.0,-2.014945268630981,0.8998034000396729,1.115141987800598,0.4386459290981293,1.0,1.0,0.0,93.5707015991211,104.0,47342.57421875,0.0,785.411865234375,1.0,280.9435729980469,283.8868103027344,298.7315979003906,301.7792358398437,293.1499938964844,293.1499938964844,280.6499938964844,33246.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548772692680359,1.0,0.0,0.0,3.842186689376831,3.842212200164795,9.850317610471393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.28125,0.0,1735.9951171875,1895.4371337890625,0.0,2067.793212890625,0.9463733434677124,1.0,0.0,3.0,1.0,0.0
17744040,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7927878499031067,0.2617558240890503,0.2365678995847702,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8239009976387024,0.2944392263889313,0.2799170315265655,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8458488583564758,0.3201338052749634,0.224851980805397,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7942093014717102,0.2631218135356903,0.2504208087921142,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6608911752700806,0.1510057747364044,0.6869442462921143,285.0799255371094,284.95001220703125,298.0116882324219,295.73760986328125,297.6571350097656,297.3707275390625,285.0818176269531,1.0,0.4045648574829101,0.881205141544342,0.881205141544342,1.0,1.0,-2.014945268630981,0.8998034000396729,1.115141987800598,0.4386459290981293,1.0,1.0,0.0,93.5707015991211,104.0,47342.57421875,0.0,785.411865234375,1.0,280.9435729980469,283.8868103027344,298.7315979003906,301.7792358398437,293.1499938964844,293.1499938964844,280.6499938964844,33246.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548772692680359,1.0,0.0,0.0,3.842186689376831,3.842212200164795,9.850317610471393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.28125,0.0,1735.9951171875,1895.4371337890625,0.0,2067.793212890625,0.9463733434677124,1.0,0.0,3.0,1.0,0.0
17744100,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7934734225273132,0.2636067867279053,0.2384031414985656,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8243669867515564,0.296410471200943,0.2818908989429474,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8456523418426514,0.3214592933654785,0.2258618772029876,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7948935031890869,0.2650566697120666,0.2523611187934875,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6621042490005493,0.1525535732507705,0.6942234039306641,284.94989013671875,284.95001220703125,298.0384521484375,295.7499389648437,297.6705322265625,297.3729248046875,284.9347229003906,1.0,0.4073947966098785,0.8809030055999756,0.8809030055999756,1.0,1.0,-2.031806468963623,0.9078945517539978,1.12391197681427,0.4430480301380157,0.97469300031662,0.97469300031662,0.0,94.7072296142578,104.0,48658.14453125,0.0,803.8008422851562,1.0,280.6928405761719,283.7125549316406,298.8064270019531,302.0326538085937,293.1499938964844,293.1499938964844,280.6499938964844,34180.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638402581214905,1.0,0.0,0.0,3.873093605041504,3.873119592666626,1.0009429161073058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.05908203125,0.0,1781.377197265625,1895.4371337890625,0.0,2146.339599609375,0.95369952917099,1.0,0.0,3.0,1.0,0.0
17744160,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7960593700408936,0.2651126384735107,0.2398461997509002,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8267935514450073,0.2981559634208679,0.2835910618305206,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8475340604782104,0.3225449025630951,0.2266563773155212,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7976419925689697,0.2667742967605591,0.2540355324745178,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6650326251983643,0.153978481888771,0.7007220387458801,284.9120788574219,284.95001220703125,298.06378173828125,295.7616882324219,297.68194580078125,297.3726806640625,284.9149169921875,1.0,0.4089343249797821,0.8808304667472839,0.8808304667472839,1.0,1.0,-2.046353578567505,0.9148927927017212,1.131460666656494,0.4468585550785064,0.939159095287323,0.939159095287323,0.0,94.62012481689452,92.0,48880.05859375,0.0,816.1558837890625,1.0,280.6559143066406,283.6927490234375,298.809814453125,302.0158996582031,293.1499938964844,293.1499938964844,280.3500061035156,36530.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685871124267578,1.0,0.0,0.0,3.8443245887756334,3.844350576400757,9.861282705969645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.25,0.0,1764.4794921875,1895.4371337890625,0.0,2188.30224609375,0.9489245414733888,1.0,0.0,3.0,1.0,0.0
17744220,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8072279095649719,0.2680074274539947,0.2422836273908615,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8375225067138672,0.3016075789928436,0.2866639196872711,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8576772212982178,0.3247677385807037,0.2280439138412475,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8092409372329712,0.2701509296894073,0.2570475339889526,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6761782765388489,0.15679831802845,0.7125704884529114,284.8704833984375,284.95001220703125,298.11004638671875,295.7834167480469,297.70269775390625,297.3719177246094,284.8803405761719,1.0,0.4091226756572723,0.8806855082511902,0.8806855082511902,1.0,1.0,-2.072485446929932,0.9274884462356568,1.1449968814849854,0.4536469280719757,0.8438663482666016,0.8438663482666016,0.0,91.30826568603516,80.0,49626.09375,0.0,827.5761108398438,1.0,280.3570556640625,283.64794921875,298.8151550292969,302.0811462402344,293.1499938964844,293.1499938964844,280.6499938964844,41884.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781519293785095,1.0,0.0,0.0,3.5967695713043213,3.5967941284179688,8.632140975350922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.2646484375,0.0,1518.135986328125,1895.4371337890625,0.0,2273.563232421875,0.898997962474823,1.0,0.0,3.0,1.0,0.0
17744280,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8072279095649719,0.2680074274539947,0.2422836273908615,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8375225067138672,0.3016075789928436,0.2866639196872711,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8576772212982178,0.3247677385807037,0.2280439138412475,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8092409372329712,0.2701509296894073,0.2570475339889526,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6761782765388489,0.15679831802845,0.7125704884529114,284.8704833984375,284.95001220703125,298.11004638671875,295.7834167480469,297.70269775390625,297.3719177246094,284.8803405761719,1.0,0.4091226756572723,0.8806855082511902,0.8806855082511902,1.0,1.0,-2.072485446929932,0.9274884462356568,1.1449968814849854,0.4536469280719757,0.8438663482666016,0.8438663482666016,0.0,91.30826568603516,80.0,49626.09375,0.0,827.5761108398438,1.0,280.3570556640625,283.64794921875,298.8151550292969,302.0811462402344,293.1499938964844,293.1499938964844,280.6499938964844,41884.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781519293785095,1.0,0.0,0.0,3.5967695713043213,3.5967941284179688,8.632140975350922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.2646484375,0.0,1518.135986328125,1895.4371337890625,0.0,2273.563232421875,0.898997962474823,1.0,0.0,3.0,1.0,0.0
17744340,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8278998732566833,0.2721787095069885,0.245421901345253,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8591420650482178,0.3061931133270263,0.2903768122196197,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.879618763923645,0.3284203112125397,0.2300933599472046,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8300684094429016,0.2745707631111145,0.2606267035007477,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6969505548477173,0.160292237997055,0.7258715629577637,285.0540771484375,284.95001220703125,298.1499938964844,295.8027648925781,297.7262268066406,297.381103515625,285.0527038574219,1.0,0.4069156050682068,0.8805404901504517,0.8805404901504517,1.0,1.0,-2.1034419536590576,0.9424352049827576,1.1610068082809448,0.4616493880748749,0.9991987347602844,0.9991987347602844,0.0,84.24087524414062,68.0,49770.77734375,0.0,830.0880126953125,1.0,280.6430053710937,283.8074035644531,298.781494140625,301.9730529785156,293.1499938964844,293.1499938964844,280.3500061035156,32245.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691641449928284,1.0,0.0,0.0,3.761408567428589,3.761433124542236,9.440485086997796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7119140625,0.0,1631.734130859375,1895.4371337890625,0.0,2193.419677734375,0.9276830554008484,1.0,0.0,3.0,1.0,0.0
17744400,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8278998732566833,0.2721787095069885,0.245421901345253,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8591420650482178,0.3061931133270263,0.2903768122196197,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.879618763923645,0.3284203112125397,0.2300933599472046,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8300684094429016,0.2745707631111145,0.2606267035007477,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6969505548477173,0.160292237997055,0.7258715629577637,285.0540771484375,284.95001220703125,298.1499938964844,295.8027648925781,297.7262268066406,297.381103515625,285.0527038574219,1.0,0.4069156050682068,0.8805404901504517,0.8805404901504517,1.0,1.0,-2.1034419536590576,0.9424352049827576,1.1610068082809448,0.4616493880748749,0.9991987347602844,0.9991987347602844,0.0,84.24087524414062,68.0,49770.77734375,0.0,830.0880126953125,1.0,280.6430053710937,283.8074035644531,298.781494140625,301.9730529785156,293.1499938964844,293.1499938964844,280.3500061035156,32245.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691641449928284,1.0,0.0,0.0,3.761408567428589,3.761433124542236,9.440485086997796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7119140625,0.0,1631.734130859375,1895.4371337890625,0.0,2193.419677734375,0.9276830554008484,1.0,0.0,3.0,1.0,0.0
17744460,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.855714738368988,0.2751089334487915,0.2481176704168319,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8902295231819153,0.3099522888660431,0.2938858270645141,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.911125659942627,0.3310819268226623,0.2319557815790176,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8586559295654297,0.2782447040081024,0.2640321850776672,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7234762907028198,0.1632737070322036,0.7385834455490112,284.90216064453125,284.95001220703125,298.17987060546875,295.81842041015625,297.7406616210937,297.3821105957031,284.9070129394531,1.0,0.4032138288021087,0.8803039789199829,0.8803039789199829,1.0,1.0,-2.132495641708374,0.9564281105995178,1.1760674715042114,0.4693033397197723,0.8941431045532227,0.8941431045532227,0.0,75.5918197631836,56.0,51070.109375,0.0,825.0646362304688,1.0,280.3563232421875,283.6408996582031,298.8594665527344,302.20379638671875,293.1499938964844,293.1499938964844,280.6499938964844,37849.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817767858505249,1.0,0.0,0.0,3.7120652198791504,3.712090015411377,9.194422432301508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9267578125,0.0,1617.394287109375,1895.4371337890625,0.0,2306.107421875,0.9203986525535583,1.0,0.0,3.0,1.0,0.0
17744520,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.855714738368988,0.2751089334487915,0.2481176704168319,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8902295231819153,0.3099522888660431,0.2938858270645141,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.911125659942627,0.3310819268226623,0.2319557815790176,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8586559295654297,0.2782447040081024,0.2640321850776672,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7234762907028198,0.1632737070322036,0.7385834455490112,284.90216064453125,284.95001220703125,298.17987060546875,295.81842041015625,297.7406616210937,297.3821105957031,284.9070129394531,1.0,0.4032138288021087,0.8803039789199829,0.8803039789199829,1.0,1.0,-2.132495641708374,0.9564281105995178,1.1760674715042114,0.4693033397197723,0.8941431045532227,0.8941431045532227,0.0,75.5918197631836,56.0,51070.109375,0.0,825.0646362304688,1.0,280.3563232421875,283.6408996582031,298.8594665527344,302.20379638671875,293.1499938964844,293.1499938964844,280.6499938964844,37849.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817767858505249,1.0,0.0,0.0,3.7120652198791504,3.712090015411377,9.194422432301508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9267578125,0.0,1617.394287109375,1895.4371337890625,0.0,2306.107421875,0.9203986525535583,1.0,0.0,3.0,1.0,0.0
17744580,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8957232236862183,0.2783591151237488,0.250423789024353,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.936218798160553,0.3138542473316192,0.2969955205917358,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9583247303962708,0.3340762853622436,0.2335776537656784,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.899588406085968,0.2820039391517639,0.2670333683490753,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7560405135154724,0.1660762727260589,0.7490461468696594,285.0813293457031,284.95001220703125,298.1967163085937,295.8294677734375,297.7494201660156,297.3833312988281,285.0819091796875,1.0,0.3982605338096618,0.8800674676895142,0.8800674676895142,1.0,1.0,-2.1571168899536133,0.9683077931404114,1.188809156417847,0.4757219851016998,1.0,1.0,0.0,66.0097885131836,44.0,50893.703125,0.0,812.3443603515625,1.0,280.6434936523437,283.81268310546875,298.8205871582031,302.09033203125,293.1499938964844,293.1499938964844,280.3500061035156,33164.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759300470352173,1.0,0.0,0.0,3.8373208045959473,3.837346315383911,9.825383813222288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0859375,0.0,1729.424072265625,1895.4371337890625,0.0,2253.67626953125,0.9452239274978638,1.0,0.0,3.0,1.0,0.0
17744640,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8957232236862183,0.2783591151237488,0.250423789024353,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.936218798160553,0.3138542473316192,0.2969955205917358,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9583247303962708,0.3340762853622436,0.2335776537656784,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.899588406085968,0.2820039391517639,0.2670333683490753,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7560405135154724,0.1660762727260589,0.7490461468696594,285.0813293457031,284.95001220703125,298.1967163085937,295.8294677734375,297.7494201660156,297.3833312988281,285.0819091796875,1.0,0.3982605338096618,0.8800674676895142,0.8800674676895142,1.0,1.0,-2.1571168899536133,0.9683077931404114,1.188809156417847,0.4757219851016998,1.0,1.0,0.0,66.0097885131836,44.0,50893.703125,0.0,812.3443603515625,1.0,280.6434936523437,283.81268310546875,298.8205871582031,302.09033203125,293.1499938964844,293.1499938964844,280.3500061035156,33164.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759300470352173,1.0,0.0,0.0,3.8373208045959473,3.837346315383911,9.825383813222288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0859375,0.0,1729.424072265625,1895.4371337890625,0.0,2253.67626953125,0.9452239274978638,1.0,0.0,3.0,1.0,0.0
17744700,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9250587821006776,0.2796895503997803,0.2516277730464935,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9668351411819458,0.3155902028083801,0.2985848784446716,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9851978421211244,0.3353147208690643,0.2344318181276321,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9299076795578004,0.2836826145648956,0.2685553133487701,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7790840268135071,0.16730996966362,0.7540661096572876,284.9406433105469,284.95001220703125,298.2005310058594,295.8333435058594,297.7506408691406,297.382080078125,284.926025390625,1.0,0.3955036997795105,0.8799492120742798,0.8799492120742798,1.0,1.0,-2.169358491897583,0.974201202392578,1.1951574087142944,0.4789750874042511,0.9641603231430054,0.9641603231430054,0.0,60.87646484375,44.0,52135.1015625,0.0,804.5202026367188,1.0,280.3929443359375,283.6330261230469,298.8861999511719,302.33642578125,293.1499938964844,293.1499938964844,280.3500061035156,34338.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845252156257629,1.0,0.0,0.0,3.866254568099976,3.866280317306519,9.974110071198083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.0791015625,0.0,1774.1666259765625,1895.4371337890625,0.0,2330.863037109375,0.952024221420288,1.0,0.0,3.0,1.0,0.0
17744760,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9554225206375122,0.2805829048156738,0.2524068355560303,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9919252395629884,0.316971093416214,0.2998386025428772,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.3363422453403473,0.2288680672645568,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9604493975639344,0.2850326895713806,0.2697721421718597,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8027600646018982,0.1682999730110168,0.7581161260604858,284.9017639160156,284.95001220703125,298.2014465332031,295.8362121582031,297.7485656738281,297.3773803710937,284.9031982421875,1.0,0.3923055827617645,0.8797747492790222,0.8797747492790222,1.0,1.0,-2.1745073795318604,0.9766475558280944,1.1978598833084106,0.4804237484931946,0.9247806072235109,0.9247806072235109,0.0,56.45052719116211,64.0,52129.09375,0.0,791.6864013671875,1.0,280.35601806640625,283.61328125,298.8796691894531,302.3004455566406,293.1499938964844,293.1499938964844,280.04998779296875,37059.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887516021728516,1.0,0.0,0.0,3.823569059371948,3.8235950469970703,9.755086693985504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.259765625,0.0,1743.288330078125,1895.4371337890625,0.0,2369.06005859375,0.9445326328277588,1.0,0.0,3.0,1.0,0.0
17744820,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9591441750526428,0.2821619212627411,0.2538086473941803,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9953824877738952,0.3196083307266235,0.3023237586021423,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.3396739363670349,0.2276314496994018,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9650787711143494,0.287490040063858,0.2721039950847626,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8070896863937378,0.170019119977951,0.7660046219825745,284.87420654296875,284.95001220703125,298.1949768066406,295.83892822265625,297.7410888671875,297.36834716796875,284.88262939453125,1.0,0.3961205780506134,0.8794257640838623,0.8794257640838623,1.0,1.0,-2.1941750049591064,0.9863805174827576,1.207794427871704,0.4845466017723083,0.8338145613670349,0.8338145613670349,0.0,56.68111038208008,84.0,52472.5390625,0.0,808.8696899414062,1.0,280.0588684082031,283.5885009765625,298.8600769042969,302.31005859375,293.1499938964844,293.1499938964844,280.3500061035156,42007.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958092093467712,1.0,0.0,0.0,3.545825481414795,3.545849561691284,8.389344543502375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.439453125,0.0,1463.9921875,1895.4371337890625,0.0,2433.17333984375,0.8880457878112793,1.0,0.0,3.0,1.0,0.0
17744880,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9591441750526428,0.2821619212627411,0.2538086473941803,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9953824877738952,0.3196083307266235,0.3023237586021423,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.3396739363670349,0.2276314496994018,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9650787711143494,0.287490040063858,0.2721039950847626,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8070896863937378,0.170019119977951,0.7660046219825745,284.87420654296875,284.95001220703125,298.1949768066406,295.83892822265625,297.7410888671875,297.36834716796875,284.88262939453125,1.0,0.3961205780506134,0.8794257640838623,0.8794257640838623,1.0,1.0,-2.1941750049591064,0.9863805174827576,1.207794427871704,0.4845466017723083,0.8338145613670349,0.8338145613670349,0.0,56.68111038208008,84.0,52472.5390625,0.0,808.8696899414062,1.0,280.0588684082031,283.5885009765625,298.8600769042969,302.31005859375,293.1499938964844,293.1499938964844,280.3500061035156,42007.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958092093467712,1.0,0.0,0.0,3.545825481414795,3.545849561691284,8.389344543502375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.439453125,0.0,1463.9921875,1895.4371337890625,0.0,2433.17333984375,0.8880457878112793,1.0,0.0,3.0,1.0,0.0
17744940,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8358110189437866,0.2870771288871765,0.2573558390140533,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8706129789352417,0.3253320455551147,0.3073514103889465,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8886565566062927,0.3456014692783355,0.2411330491304397,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8409435749053955,0.2920939922332763,0.2763424813747406,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7106311321258545,0.1714271306991577,0.7801810503005981,284.9223327636719,284.95001220703125,298.1781921386719,295.8379211425781,297.7303466796875,297.3699645996094,284.8106384277344,1.0,0.3990123867988586,0.8790768384933472,0.8790768384933472,1.0,1.0,-2.014617681503296,0.9137512445449828,1.1008665561676023,0.3825681507587433,0.8810638785362244,0.8810638785362244,0.0,81.57874298095703,87.0,47994.4921875,0.0,825.52294921875,1.0,280.34185791015625,283.52264404296875,298.80682373046875,302.112060546875,293.1499938964844,293.1499938964844,280.04998779296875,35102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856758236885071,1.0,0.0,0.0,3.654418230056762,3.654442071914673,8.911068789529963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.359375,0.0,1531.367919921875,1895.4371337890625,0.0,2341.24658203125,0.9046673774719238,1.0,0.0,3.0,1.0,0.0
17745000,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8358110189437866,0.2870771288871765,0.2573558390140533,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8706129789352417,0.3253320455551147,0.3073514103889465,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8886565566062927,0.3456014692783355,0.2411330491304397,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8409435749053955,0.2920939922332763,0.2763424813747406,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7106311321258545,0.1714271306991577,0.7801810503005981,284.9223327636719,284.95001220703125,298.1781921386719,295.8379211425781,297.7303466796875,297.3699645996094,284.8106384277344,1.0,0.3990123867988586,0.8790768384933472,0.8790768384933472,1.0,1.0,-2.014617681503296,0.9137512445449828,1.1008665561676023,0.3825681507587433,0.8810638785362244,0.8810638785362244,0.0,81.57874298095703,87.0,47994.4921875,0.0,825.52294921875,1.0,280.34185791015625,283.52264404296875,298.80682373046875,302.112060546875,293.1499938964844,293.1499938964844,280.04998779296875,35102.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856758236885071,1.0,0.0,0.0,3.654418230056762,3.654442071914673,8.911068789529963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.359375,0.0,1531.367919921875,1895.4371337890625,0.0,2341.24658203125,0.9046673774719238,1.0,0.0,3.0,1.0,0.0
