time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9035192131996156,0.2919129133224487,0.2629443109035492,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9467864632606506,0.3306821584701538,0.3131852746009826,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9664904475212096,0.3504259884357452,0.2451309561729431,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.908693790435791,0.2966914176940918,0.2813577353954315,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7624472975730896,0.1742554754018783,0.7868877649307251,285.0380859375,284.95001220703125,298.15203857421875,295.8334045410156,297.7388610839844,297.3988342285156,285.028564453125,1.0,0.4090349674224853,0.8819632530212402,0.8819632530212402,1.0,1.0,-2.2083327770233154,0.9894396662712096,1.2188931703567505,0.5043155550956726,0.9186802506446838,0.9186802506446838,0.0,69.86711120605469,90.0,52738.34765625,0.0,897.8885498046875,1.0,280.0592346191406,283.7059326171875,298.8236694335937,302.1951904296875,293.1499938964844,293.1499938964844,280.3500061035156,33588.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850965261459351,1.0,0.0,0.0,3.4869308471679688,3.486952781677246,8.112971841001126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.126953125,0.0,1341.966552734375,1895.4371337890625,0.0,2336.017333984375,0.870884895324707,1.0,0.0,3.0,1.0,0.0
17745120,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9035192131996156,0.2919129133224487,0.2629443109035492,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9467864632606506,0.3306821584701538,0.3131852746009826,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9664904475212096,0.3504259884357452,0.2451309561729431,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.908693790435791,0.2966914176940918,0.2813577353954315,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7624472975730896,0.1742554754018783,0.7868877649307251,285.0380859375,284.95001220703125,298.15203857421875,295.8334045410156,297.7388610839844,297.3988342285156,285.028564453125,1.0,0.4090349674224853,0.8819632530212402,0.8819632530212402,1.0,1.0,-2.2083327770233154,0.9894396662712096,1.2188931703567505,0.5043155550956726,0.9186802506446838,0.9186802506446838,0.0,69.86711120605469,90.0,52738.34765625,0.0,897.8885498046875,1.0,280.0592346191406,283.7059326171875,298.8236694335937,302.1951904296875,293.1499938964844,293.1499938964844,280.3500061035156,33588.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850965261459351,1.0,0.0,0.0,3.4869308471679688,3.486952781677246,8.112971841001126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.126953125,0.0,1341.966552734375,1895.4371337890625,0.0,2336.017333984375,0.870884895324707,1.0,0.0,3.0,1.0,0.0
17745180,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9047947525978088,0.2917311787605285,0.2631205320358276,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.949451982975006,0.3317578136920929,0.3145035803318023,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9669525623321532,0.3490052223205566,0.2446580976247787,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9117709398269652,0.2983935177326202,0.2829855680465698,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.76602703332901,0.1760839521884918,0.7953804135322571,285.10809326171875,284.95001220703125,298.11737060546875,295.82568359375,297.7077941894531,297.3688659667969,285.10577392578125,1.0,0.4199877381324768,0.8848496079444885,0.8848496079444885,1.0,1.0,-2.282292604446411,1.0292630195617676,1.2530295848846436,0.5090002417564392,1.0,1.0,0.0,71.07059478759766,93.0,53448.96484375,0.0,950.9911499023438,1.0,280.3424377441406,283.7825012207031,298.8437194824219,302.2637939453125,293.1499938964844,293.1499938964844,280.04998779296875,31101.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78703773021698,1.0,0.0,0.0,3.715986013412476,3.7160098552703857,9.21385606034164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5400390625,0.0,1570.5172119140625,1895.4371337890625,0.0,2353.55224609375,0.9163536429405212,1.0,0.0,3.0,1.0,0.0
17745240,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9047947525978088,0.2917311787605285,0.2631205320358276,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.949451982975006,0.3317578136920929,0.3145035803318023,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9669525623321532,0.3490052223205566,0.2446580976247787,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.9117709398269652,0.2983935177326202,0.2829855680465698,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.76602703332901,0.1760839521884918,0.7953804135322571,285.10809326171875,284.95001220703125,298.11737060546875,295.82568359375,297.7077941894531,297.3688659667969,285.10577392578125,1.0,0.4199877381324768,0.8848496079444885,0.8848496079444885,1.0,1.0,-2.282292604446411,1.0292630195617676,1.2530295848846436,0.5090002417564392,1.0,1.0,0.0,71.07059478759766,93.0,53448.96484375,0.0,950.9911499023438,1.0,280.3424377441406,283.7825012207031,298.8437194824219,302.2637939453125,293.1499938964844,293.1499938964844,280.04998779296875,31101.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78703773021698,1.0,0.0,0.0,3.715986013412476,3.7160098552703857,9.21385606034164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5400390625,0.0,1570.5172119140625,1895.4371337890625,0.0,2353.55224609375,0.9163536429405212,1.0,0.0,3.0,1.0,0.0
17745300,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8914043307304382,0.291864275932312,0.2634389102458954,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9344998598098756,0.3324626386165619,0.3153576552867889,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9519543051719666,0.348840594291687,0.2446142733097076,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8986259698867798,0.2992363572120666,0.2840076088905334,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7561909556388855,0.1767682433128357,0.7996336221694946,284.94451904296875,284.95001220703125,298.0971069335937,295.8206787109375,297.69293212890625,297.35821533203125,284.9288635253906,1.0,0.4237928390502929,0.8862928152084351,0.8862928152084351,1.0,1.0,-2.28922176361084,1.032738208770752,1.256483554840088,0.5109471082687378,0.9519299268722534,0.9519299268722534,0.0,74.73973083496094,93.0,54716.8828125,0.0,972.6329956054688,1.0,280.0953063964844,283.5857238769531,298.89801025390625,302.5150451660156,293.1499938964844,293.1499938964844,280.04998779296875,32978.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980411648750305,1.0,0.0,0.0,3.76798677444458,3.768011331558228,9.47353385072347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.8486328125,0.0,1645.1004638671875,1895.4371337890625,0.0,2453.529296875,0.928634226322174,1.0,0.0,3.0,1.0,0.0
17745360,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8799537420272827,0.2918244004249573,0.2635537683963775,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9214739799499512,0.3330194354057312,0.3160418570041656,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9382871985435486,0.3486551642417907,0.2445537149906158,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8877555727958679,0.2998830378055572,0.2848027050495147,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.747857391834259,0.1772301495075225,0.8027120232582092,284.8987121582031,284.95001220703125,298.0750732421875,295.8149719238281,297.6767578125,297.34674072265625,284.90057373046875,1.0,0.4271804094314575,0.8843943476676941,0.8843943476676941,1.0,1.0,-2.294764280319214,1.035289645195007,1.259474754333496,0.512243390083313,0.9075306057929992,0.9075306057929992,0.0,78.13526153564453,96.0,54699.921875,0.0,991.5797729492188,1.0,280.05670166015625,283.5618591308594,298.87628173828125,302.465576171875,293.1499938964844,293.1499938964844,279.75,36516.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037288784980774,1.0,0.0,0.0,3.727880716323853,3.727905750274658,9.272937404603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.3330078125,0.0,1625.49853515625,1895.4371337890625,0.0,2505.566162109375,0.9225619435310364,1.0,0.0,3.0,1.0,0.0
17745420,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8628482818603516,0.29215008020401,0.2638881504535675,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9027594327926636,0.3343888819217682,0.3174318671226501,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9170436263084412,0.3488683104515075,0.2447008490562439,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8714686632156372,0.3013018667697906,0.2862816751003265,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7353394031524658,0.1780222952365875,0.8073691129684448,284.8798217773437,284.95001220703125,298.026123046875,295.8015441894531,297.64471435546875,297.3284912109375,284.885498046875,1.0,0.4329945743083954,0.8805973529815674,0.8805973529815674,1.0,1.0,-2.30438232421875,1.0396548509597778,1.2647275924682615,0.5143377184867859,0.8244279623031616,0.8244279623031616,0.0,83.9778060913086,99.0,54875.19140625,0.0,1024.4754638671875,1.0,279.7581481933594,283.5419311523437,298.8283996582031,302.43963623046875,293.1499938964844,293.1499938964844,280.04998779296875,41470.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118526339530945,1.0,0.0,0.0,3.4635210037231445,3.4635441303253174,8.004403184713738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2568359375,0.0,1374.2681884765625,1895.4371337890625,0.0,2580.264404296875,0.8696796894073486,1.0,0.0,3.0,1.0,0.0
17745480,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8628482818603516,0.29215008020401,0.2638881504535675,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9027594327926636,0.3343888819217682,0.3174318671226501,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9170436263084412,0.3488683104515075,0.2447008490562439,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8714686632156372,0.3013018667697906,0.2862816751003265,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7353394031524658,0.1780222952365875,0.8073691129684448,284.8798217773437,284.95001220703125,298.026123046875,295.8015441894531,297.64471435546875,297.3284912109375,284.885498046875,1.0,0.4329945743083954,0.8805973529815674,0.8805973529815674,1.0,1.0,-2.30438232421875,1.0396548509597778,1.2647275924682615,0.5143377184867859,0.8244279623031616,0.8244279623031616,0.0,83.9778060913086,99.0,54875.19140625,0.0,1024.4754638671875,1.0,279.7581481933594,283.5419311523437,298.8283996582031,302.43963623046875,293.1499938964844,293.1499938964844,280.04998779296875,41470.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118526339530945,1.0,0.0,0.0,3.4635210037231445,3.4635441303253174,8.004403184713738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2568359375,0.0,1374.2681884765625,1895.4371337890625,0.0,2580.264404296875,0.8696796894073486,1.0,0.0,3.0,1.0,0.0
17745540,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.854398787021637,0.2939537167549133,0.2653692364692688,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8940176367759705,0.3369534313678741,0.3197387158870697,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.906493365764618,0.3506478667259216,0.2458112090826034,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8634116053581238,0.303757905960083,0.2885136604309082,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7289876341819763,0.1793540716171264,0.81339031457901,285.0065612792969,284.95001220703125,297.97137451171875,295.78564453125,297.6173095703125,297.3233947753906,285.00445556640625,1.0,0.4382529556751251,0.8768004179000854,0.8768004179000854,1.0,1.0,-2.320173978805542,1.0470136404037476,1.273160457611084,0.517984926700592,0.9279670119285583,0.9279670119285583,0.0,88.08822631835938,102.0,54628.38671875,0.0,1057.391845703125,1.0,280.0414733886719,283.6631774902344,298.7635803222656,302.2740478515625,293.1499938964844,293.1499938964844,279.75,33098.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030414581298828,1.0,0.0,0.0,3.6067631244659424,3.6067862510681152,8.680175938025059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.4482421875,0.0,1464.143798828125,1895.4371337890625,0.0,2499.265380859375,0.8932812213897705,1.0,0.0,3.0,1.0,0.0
17745600,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.854398787021637,0.2939537167549133,0.2653692364692688,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8940176367759705,0.3369534313678741,0.3197387158870697,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.906493365764618,0.3506478667259216,0.2458112090826034,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8634116053581238,0.303757905960083,0.2885136604309082,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7289876341819763,0.1793540716171264,0.81339031457901,285.0065612792969,284.95001220703125,297.97137451171875,295.78564453125,297.6173095703125,297.3233947753906,285.00445556640625,1.0,0.4382529556751251,0.8768004179000854,0.8768004179000854,1.0,1.0,-2.320173978805542,1.0470136404037476,1.273160457611084,0.517984926700592,0.9279670119285583,0.9279670119285583,0.0,88.08822631835938,102.0,54628.38671875,0.0,1057.391845703125,1.0,280.0414733886719,283.6631774902344,298.7635803222656,302.2740478515625,293.1499938964844,293.1499938964844,279.75,33098.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030414581298828,1.0,0.0,0.0,3.6067631244659424,3.6067862510681152,8.680175938025059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.4482421875,0.0,1464.143798828125,1895.4371337890625,0.0,2499.265380859375,0.8932812213897705,1.0,0.0,3.0,1.0,0.0
17745660,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8469099402427673,0.2948216497898102,0.2665321826934814,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8864390254020691,0.33894082903862,0.3219323754310608,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8979077339172363,0.3517887592315674,0.2468550056219101,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8565413355827332,0.3057185709476471,0.290659487247467,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7234487533569336,0.1803667992353439,0.8191084861755371,284.9088439941406,284.95001220703125,297.9117126464844,295.767578125,297.58514404296875,297.3136901855469,284.9131164550781,1.0,0.4431555271148681,0.8764058351516724,0.8764058351516724,1.0,1.0,-2.334911346435547,1.054124355316162,1.2807871103286743,0.5217506885528564,0.8392351865768433,0.8392351865768433,0.0,92.001708984375,105.0,55212.66015625,0.0,1088.792236328125,1.0,279.75811767578125,283.5623474121094,298.7924194335937,302.4102478027344,293.1499938964844,293.1499938964844,280.04998779296875,39187.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121396899223328,1.0,0.0,0.0,3.4668240547180176,3.466846942901612,8.019677579795825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.05078125,0.0,1361.4158935546875,1895.4371337890625,0.0,2582.91162109375,0.867782711982727,1.0,0.0,3.0,1.0,0.0
17745720,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8469099402427673,0.2948216497898102,0.2665321826934814,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8864390254020691,0.33894082903862,0.3219323754310608,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8979077339172363,0.3517887592315674,0.2468550056219101,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8565413355827332,0.3057185709476471,0.290659487247467,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7234487533569336,0.1803667992353439,0.8191084861755371,284.9088439941406,284.95001220703125,297.9117126464844,295.767578125,297.58514404296875,297.3136901855469,284.9131164550781,1.0,0.4431555271148681,0.8764058351516724,0.8764058351516724,1.0,1.0,-2.334911346435547,1.054124355316162,1.2807871103286743,0.5217506885528564,0.8392351865768433,0.8392351865768433,0.0,92.001708984375,105.0,55212.66015625,0.0,1088.792236328125,1.0,279.75811767578125,283.5623474121094,298.7924194335937,302.4102478027344,293.1499938964844,293.1499938964844,280.04998779296875,39187.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121396899223328,1.0,0.0,0.0,3.4668240547180176,3.466846942901612,8.019677579795825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.05078125,0.0,1361.4158935546875,1895.4371337890625,0.0,2582.91162109375,0.867782711982727,1.0,0.0,3.0,1.0,0.0
17745780,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8414204120635986,0.2963739037513733,0.2678371965885162,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8809765577316284,0.3414838910102844,0.3242722153663635,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8916521668434143,0.3536664843559265,0.2480900883674621,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8516863584518433,0.3082003593444824,0.2929545044898987,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7193328142166138,0.1816606074571609,0.824991762638092,285.01983642578125,284.95001220703125,297.8480834960937,295.74755859375,297.5547180175781,297.3104248046875,285.0169982910156,1.0,0.4477908611297607,0.8760112524032593,0.8760112524032593,1.0,1.0,-2.350593328475952,1.0617268085479736,1.2888665199279783,0.5256773233413696,0.946063995361328,0.946063995361328,0.0,95.4127197265625,108.0,55035.59375,0.0,1119.5999755859375,1.0,280.0415954589844,283.6688537597656,298.7341003417969,302.2695007324219,293.1499938964844,293.1499938964844,279.75,32363.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055987358093262,1.0,0.0,0.0,3.629228353500366,3.629251480102539,8.788643981461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1875,0.0,1483.128173828125,1895.4371337890625,0.0,2522.722412109375,0.8977822065353394,1.0,0.0,3.0,1.0,0.0
17745840,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8414204120635986,0.2963739037513733,0.2678371965885162,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8809765577316284,0.3414838910102844,0.3242722153663635,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8916521668434143,0.3536664843559265,0.2480900883674621,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8516863584518433,0.3082003593444824,0.2929545044898987,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7193328142166138,0.1816606074571609,0.824991762638092,285.01983642578125,284.95001220703125,297.8480834960937,295.74755859375,297.5547180175781,297.3104248046875,285.0169982910156,1.0,0.4477908611297607,0.8760112524032593,0.8760112524032593,1.0,1.0,-2.350593328475952,1.0617268085479736,1.2888665199279783,0.5256773233413696,0.946063995361328,0.946063995361328,0.0,95.4127197265625,108.0,55035.59375,0.0,1119.5999755859375,1.0,280.0415954589844,283.6688537597656,298.7341003417969,302.2695007324219,293.1499938964844,293.1499938964844,279.75,32363.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055987358093262,1.0,0.0,0.0,3.629228353500366,3.629251480102539,8.788643981461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1875,0.0,1483.128173828125,1895.4371337890625,0.0,2522.722412109375,0.8977822065353394,1.0,0.0,3.0,1.0,0.0
17745900,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8388938307762146,0.2967638075351715,0.2684679925441742,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.878498911857605,0.3424794971942901,0.3254469335079193,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8887876868247986,0.3542756140232086,0.248714342713356,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8495050072669983,0.3091960847377777,0.2941124439239502,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7174434661865234,0.1821664273738861,0.8279997110366821,284.8763122558594,284.95001220703125,297.8150634765625,295.7369079589844,297.53765869140625,297.3065795898437,284.8684387207031,1.0,0.4500709474086761,0.8758139610290527,0.8758139610290527,1.0,1.0,-2.358520269393921,1.0655558109283447,1.2929643392562866,0.5277217626571655,0.8521063327789307,0.8521063327789307,0.0,97.087158203125,108.0,55902.28125,0.0,1135.1148681640625,1.0,279.79791259765625,283.5072631835937,298.7811889648437,302.48486328125,293.1499938964844,293.1499938964844,279.75,36846.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813170313835144,1.0,0.0,0.0,3.6098124980926514,3.6098363399505615,8.694859729985183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.861328125,0.0,1495.18115234375,1895.4371337890625,0.0,2592.418701171875,0.894417941570282,1.0,0.0,3.0,1.0,0.0
17745960,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8354374170303345,0.2969481945037842,0.2687305212020874,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8750898241996765,0.3432958126068115,0.326321005821228,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8849357962608337,0.3546901345252991,0.2490784376859665,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8464747071266174,0.3100253641605377,0.2949978411197662,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7147781252861023,0.182549700140953,0.8301980495452881,284.9015808105469,284.95001220703125,297.7813720703125,295.7258605957031,297.51934814453125,297.30084228515625,284.9064025878906,1.0,0.4522142708301544,0.8755283951759338,0.8755283951759338,1.0,1.0,-2.3640294075012207,1.068209171295166,1.2958201169967651,0.5291080474853516,0.8455158472061157,0.8455158472061157,0.0,99.00404357910156,111.0,55653.015625,0.0,1148.9881591796875,1.0,279.75787353515625,283.5491027832031,298.75640869140625,302.4052429199219,293.1499938964844,293.1499938964844,280.04998779296875,39101.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158448338508606,1.0,0.0,0.0,3.505224704742432,3.505248069763184,8.198323371289007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.595703125,0.0,1400.267822265625,1895.4371337890625,0.0,2617.118408203125,0.8759500980377197,1.0,0.0,3.0,1.0,0.0
17746020,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8308408260345459,0.2983153462409973,0.269829511642456,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8706254363059998,0.3456800580024719,0.328487753868103,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8797447681427002,0.3564437329769134,0.2502108216285705,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8425647020339966,0.3123620450496673,0.2971387207508087,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7111042737960815,0.1837160289287567,0.8354468941688538,285.0182189941406,284.95001220703125,297.7124938964844,295.70281982421875,297.4866027832031,297.2978820800781,285.01544189453125,1.0,0.456453800201416,0.8749572038650513,0.8749572038650513,1.0,1.0,-2.378185272216797,1.0750572681427002,1.3031278848648071,0.5326143503189087,0.9539308547973632,0.9539308547973632,0.0,102.22500610351562,114.0,55413.40625,0.0,1178.011962890625,1.0,280.0419616699219,283.662109375,298.6905212402344,302.2514953613281,293.1499938964844,293.1499938964844,279.75,32468.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094816207885742,1.0,0.0,0.0,3.661203861236572,3.6612274646759033,8.944192018134345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2158203125,0.0,1519.164306640625,1895.4371337890625,0.0,2558.42041015625,0.9050444960594176,1.0,0.0,3.0,1.0,0.0
17746080,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8308408260345459,0.2983153462409973,0.269829511642456,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8706254363059998,0.3456800580024719,0.328487753868103,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8797447681427002,0.3564437329769134,0.2502108216285705,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8425647020339966,0.3123620450496673,0.2971387207508087,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7111042737960815,0.1837160289287567,0.8354468941688538,285.0182189941406,284.95001220703125,297.7124938964844,295.70281982421875,297.4866027832031,297.2978820800781,285.01544189453125,1.0,0.456453800201416,0.8749572038650513,0.8749572038650513,1.0,1.0,-2.378185272216797,1.0750572681427002,1.3031278848648071,0.5326143503189087,0.9539308547973632,0.9539308547973632,0.0,102.22500610351562,114.0,55413.40625,0.0,1178.011962890625,1.0,280.0419616699219,283.662109375,298.6905212402344,302.2514953613281,293.1499938964844,293.1499938964844,279.75,32468.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094816207885742,1.0,0.0,0.0,3.661203861236572,3.6612274646759033,8.944192018134345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2158203125,0.0,1519.164306640625,1895.4371337890625,0.0,2558.42041015625,0.9050444960594176,1.0,0.0,3.0,1.0,0.0
17746140,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8256721496582031,0.2987573444843292,0.2705945670604706,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8656520843505859,0.3473501205444336,0.3303984999656677,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8740079402923584,0.3573538064956665,0.2511185109615326,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8381884694099426,0.3140466213226318,0.2990472018718719,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7068334817886353,0.1844852715730667,0.8400968313217163,284.898193359375,284.95001220703125,297.6423034667969,295.6787109375,297.44976806640625,297.28863525390625,284.9026794433594,1.0,0.4605549275875091,0.8743860125541687,0.8743860125541687,1.0,1.0,-2.3903744220733643,1.0809253454208374,1.3094491958618164,0.535715639591217,0.8502971529960632,0.8502971529960632,0.0,105.6725082397461,117.0,56019.3203125,0.0,1206.0001220703125,1.0,279.7575378417969,283.540283203125,298.7086486816406,302.380859375,293.1499938964844,293.1499938964844,280.04998779296875,39137.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819598376750946,1.0,0.0,0.0,3.5362887382507324,3.5363121032714844,8.344276807292772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.314453125,0.0,1433.04248046875,1895.4371337890625,0.0,2651.8486328125,0.8828583359718323,1.0,0.0,3.0,1.0,0.0
17746200,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8256721496582031,0.2987573444843292,0.2705945670604706,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8656520843505859,0.3473501205444336,0.3303984999656677,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8740079402923584,0.3573538064956665,0.2511185109615326,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8381884694099426,0.3140466213226318,0.2990472018718719,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7068334817886353,0.1844852715730667,0.8400968313217163,284.898193359375,284.95001220703125,297.6423034667969,295.6787109375,297.44976806640625,297.28863525390625,284.9026794433594,1.0,0.4605549275875091,0.8743860125541687,0.8743860125541687,1.0,1.0,-2.3903744220733643,1.0809253454208374,1.3094491958618164,0.535715639591217,0.8502971529960632,0.8502971529960632,0.0,105.6725082397461,117.0,56019.3203125,0.0,1206.0001220703125,1.0,279.7575378417969,283.540283203125,298.7086486816406,302.380859375,293.1499938964844,293.1499938964844,280.04998779296875,39137.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819598376750946,1.0,0.0,0.0,3.5362887382507324,3.5363121032714844,8.344276807292772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.314453125,0.0,1433.04248046875,1895.4371337890625,0.0,2651.8486328125,0.8828583359718323,1.0,0.0,3.0,1.0,0.0
17746260,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8216499090194702,0.3000353872776031,0.2715983390808105,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8618658185005188,0.3496228456497192,0.3324463963508606,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8695563673973083,0.3590185046195984,0.2521792650222778,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8348740935325623,0.3162667453289032,0.3010660111904144,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7034170031547546,0.1855482161045074,0.8448378443717957,285.0182189941406,284.95001220703125,297.5717468261719,295.65380859375,297.4165344238281,297.2862548828125,285.01531982421875,1.0,0.4645230174064636,0.8737978339195251,0.8737978339195251,1.0,1.0,-2.403430461883545,1.0872366428375244,1.3161938190460205,0.5389389395713806,0.959611713886261,0.959611713886261,0.0,108.78255462646484,120.0,55714.26171875,0.0,1233.89208984375,1.0,280.04248046875,283.6582946777344,298.6402893066406,302.2206115722656,293.1499938964844,293.1499938964844,279.75,32572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813010573387146,1.0,0.0,0.0,3.6856942176818848,3.685718059539795,9.064250434676068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5341796875,0.0,1547.34814453125,1895.4371337890625,0.0,2590.944580078125,0.9106078147888184,1.0,0.0,3.0,1.0,0.0
17746320,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8216499090194702,0.3000353872776031,0.2715983390808105,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8618658185005188,0.3496228456497192,0.3324463963508606,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8695563673973083,0.3590185046195984,0.2521792650222778,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8348740935325623,0.3162667453289032,0.3010660111904144,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7034170031547546,0.1855482161045074,0.8448378443717957,285.0182189941406,284.95001220703125,297.5717468261719,295.65380859375,297.4165344238281,297.2862548828125,285.01531982421875,1.0,0.4645230174064636,0.8737978339195251,0.8737978339195251,1.0,1.0,-2.403430461883545,1.0872366428375244,1.3161938190460205,0.5389389395713806,0.959611713886261,0.959611713886261,0.0,108.78255462646484,120.0,55714.26171875,0.0,1233.89208984375,1.0,280.04248046875,283.6582946777344,298.6402893066406,302.2206115722656,293.1499938964844,293.1499938964844,279.75,32572.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813010573387146,1.0,0.0,0.0,3.6856942176818848,3.685718059539795,9.064250434676068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5341796875,0.0,1547.34814453125,1895.4371337890625,0.0,2590.944580078125,0.9106078147888184,1.0,0.0,3.0,1.0,0.0
17746380,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8169739842414856,0.3003950417041778,0.2722917795181274,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8575400114059448,0.3511829078197479,0.3342559039592743,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8645304441452026,0.3598379790782928,0.2530269622802734,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.831046462059021,0.3178336918354034,0.3028660416603088,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6995084881782532,0.1862182319164276,0.849041223526001,284.8959655761719,284.95001220703125,297.5017395019531,295.62847900390625,297.3799743652344,297.27752685546875,284.900390625,1.0,0.4683944284915924,0.8732096552848816,0.8732096552848816,1.0,1.0,-2.4146735668182373,1.0926398038864136,1.3220338821411133,0.5418072938919067,0.853739321231842,0.853739321231842,0.0,112.1480484008789,123.0,56311.3515625,0.0,1260.9580078125,1.0,279.7573547363281,283.5342712402344,298.6575622558594,302.3481750488281,293.1499938964844,293.1499938964844,280.04998779296875,39197.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229547739028931,1.0,0.0,0.0,3.560073137283325,3.560096740722656,8.456898399344936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.220703125,0.0,1458.7413330078125,1895.4371337890625,0.0,2682.965087890625,0.8881266117095947,1.0,0.0,3.0,1.0,0.0
17746440,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8169739842414856,0.3003950417041778,0.2722917795181274,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8575400114059448,0.3511829078197479,0.3342559039592743,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8645304441452026,0.3598379790782928,0.2530269622802734,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.831046462059021,0.3178336918354034,0.3028660416603088,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6995084881782532,0.1862182319164276,0.849041223526001,284.8959655761719,284.95001220703125,297.5017395019531,295.62847900390625,297.3799743652344,297.27752685546875,284.900390625,1.0,0.4683944284915924,0.8732096552848816,0.8732096552848816,1.0,1.0,-2.4146735668182373,1.0926398038864136,1.3220338821411133,0.5418072938919067,0.853739321231842,0.853739321231842,0.0,112.1480484008789,123.0,56311.3515625,0.0,1260.9580078125,1.0,279.7573547363281,283.5342712402344,298.6575622558594,302.3481750488281,293.1499938964844,293.1499938964844,280.04998779296875,39197.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229547739028931,1.0,0.0,0.0,3.560073137283325,3.560096740722656,8.456898399344936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.220703125,0.0,1458.7413330078125,1895.4371337890625,0.0,2682.965087890625,0.8881266117095947,1.0,0.0,3.0,1.0,0.0
17746500,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8146618008613586,0.3009154200553894,0.2725962102413177,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8554383516311646,0.352198988199234,0.3350990414619446,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8620923757553101,0.3605473339557647,0.2534092962741852,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8291731476783752,0.3188253939151764,0.3037039041519165,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6975550055503845,0.1866579949855804,0.8508629202842712,285.0267639160156,284.95001220703125,297.4671936035156,295.6157531738281,297.36334228515625,297.2756652832031,285.0324401855469,1.0,0.4702447056770324,0.872915506362915,0.872915506362915,1.0,1.0,-2.4197027683258057,1.0950686931610107,1.324634075164795,0.5430238842964172,0.9436049461364746,0.9436049461364746,0.0,113.8069076538086,123.0,55722.109375,0.0,1273.7763671875,1.0,280.00018310546875,283.67486572265625,298.5897216796875,302.1304931640625,293.1499938964844,293.1499938964844,280.04998779296875,33919.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173345923423767,1.0,0.0,0.0,3.6168906688690186,3.6169140338897705,8.728991360840155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.71875,0.0,1481.2147216796875,1895.4371337890625,0.0,2630.89404296875,0.8984658122062683,1.0,0.0,3.0,1.0,0.0
17746560,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8132641315460205,0.3016016483306885,0.2732268571853637,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8542242050170898,0.3533582985401153,0.3362062573432922,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8606053590774536,0.3614206910133362,0.2540267407894134,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8281119465827942,0.3199481964111328,0.3047796487808227,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6963830590248108,0.1871908903121948,0.8533563613891602,285.0183410644531,284.95001220703125,297.4331359863281,295.60302734375,297.347900390625,297.2757263183594,285.0158386230469,1.0,0.4721595644950866,0.8725954294204712,0.8725954294204712,1.0,1.0,-2.426818609237671,1.0985020399093628,1.328316569328308,0.5448074340820312,0.9639961123466492,0.9639961123466492,0.0,115.19883728027344,126.0,55963.06640625,0.0,1288.0458984375,1.0,280.0423278808594,283.65606689453125,298.5887145996094,302.18426513671875,293.1499938964844,293.1499938964844,279.75,32687.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162155747413635,1.0,0.0,0.0,3.7038822174072266,3.703906297683716,9.1539305913102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.375,0.0,1568.7930908203125,1895.4371337890625,0.0,2620.54541015625,0.9149255752563475,1.0,0.0,3.0,1.0,0.0
17746620,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8087988495826721,0.3018868863582611,0.2738509178161621,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8503488302230835,0.3548170328140259,0.3379188179969787,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8560886383056641,0.3621549308300018,0.2548136413097381,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8246268033981323,0.3214061558246612,0.3064754605293274,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6927544474601746,0.1877720654010772,0.8571535348892212,284.89556884765625,284.95001220703125,297.36688232421875,295.5777893066406,297.3132019042969,297.26739501953125,284.8992004394531,1.0,0.475847840309143,0.8719552159309387,0.8719552159309387,1.0,1.0,-2.43717622756958,1.1034642457962036,1.3337119817733765,0.5474625825881958,0.8574594259262085,0.8574594259262085,0.0,118.5272979736328,129.0,56568.77734375,0.0,1314.3565673828125,1.0,279.7577514648437,283.5297241210937,298.6055908203125,302.3116455078125,293.1499938964844,293.1499938964844,280.04998779296875,39090.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259325623512268,1.0,0.0,0.0,3.5816540718078613,3.5816779136657715,8.559740081182099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.7041015625,0.0,1481.1395263671875,1895.4371337890625,0.0,2710.615234375,0.8928177356719971,1.0,0.0,3.0,1.0,0.0
17746680,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8087988495826721,0.3018868863582611,0.2738509178161621,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8503488302230835,0.3548170328140259,0.3379188179969787,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8560886383056641,0.3621549308300018,0.2548136413097381,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8246268033981323,0.3214061558246612,0.3064754605293274,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6927544474601746,0.1877720654010772,0.8571535348892212,284.89556884765625,284.95001220703125,297.36688232421875,295.5777893066406,297.3132019042969,297.26739501953125,284.8992004394531,1.0,0.475847840309143,0.8719552159309387,0.8719552159309387,1.0,1.0,-2.43717622756958,1.1034642457962036,1.3337119817733765,0.5474625825881958,0.8574594259262085,0.8574594259262085,0.0,118.5272979736328,129.0,56568.77734375,0.0,1314.3565673828125,1.0,279.7577514648437,283.5297241210937,298.6055908203125,302.3116455078125,293.1499938964844,293.1499938964844,280.04998779296875,39090.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259325623512268,1.0,0.0,0.0,3.5816540718078613,3.5816779136657715,8.559740081182099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.7041015625,0.0,1481.1395263671875,1895.4371337890625,0.0,2710.615234375,0.8928177356719971,1.0,0.0,3.0,1.0,0.0
17746740,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8052157163619995,0.3030276000499725,0.2747254371643066,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8473881483078003,0.3569031357765198,0.3397815823554992,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.852573037147522,0.3636652529239654,0.2557597458362579,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8219502568244934,0.3234242498874664,0.3082945346832275,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.689857006072998,0.1886647194623947,0.861096203327179,285.01910400390625,284.95001220703125,297.3038330078125,295.5531311035156,297.2837829589844,297.2658996582031,285.0163879394531,1.0,0.4794453978538513,0.871315062046051,0.871315062046051,1.0,1.0,-2.4485177993774414,1.1089270114898682,1.3395907878875732,0.5502752661705017,0.968397617340088,0.968397617340088,0.0,121.54190826416016,117.0,56178.5234375,0.0,1340.7825927734375,1.0,280.04278564453125,283.6540222167969,298.537841796875,302.1466369628906,293.1499938964844,293.1499938964844,279.75,32737.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190345168113708,1.0,0.0,0.0,3.720934867858887,3.720958948135376,9.238414122592076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3701171875,0.0,1588.6422119140625,1895.4371337890625,0.0,2646.626953125,0.9186797738075256,1.0,0.0,3.0,1.0,0.0
17746800,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8052157163619995,0.3030276000499725,0.2747254371643066,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8473881483078003,0.3569031357765198,0.3397815823554992,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.852573037147522,0.3636652529239654,0.2557597458362579,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8219502568244934,0.3234242498874664,0.3082945346832275,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.689857006072998,0.1886647194623947,0.861096203327179,285.01910400390625,284.95001220703125,297.3038330078125,295.5531311035156,297.2837829589844,297.2658996582031,285.0163879394531,1.0,0.4794453978538513,0.871315062046051,0.871315062046051,1.0,1.0,-2.4485177993774414,1.1089270114898682,1.3395907878875732,0.5502752661705017,0.968397617340088,0.968397617340088,0.0,121.54190826416016,117.0,56178.5234375,0.0,1340.7825927734375,1.0,280.04278564453125,283.6540222167969,298.537841796875,302.1466369628906,293.1499938964844,293.1499938964844,279.75,32737.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190345168113708,1.0,0.0,0.0,3.720934867858887,3.720958948135376,9.238414122592076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3701171875,0.0,1588.6422119140625,1895.4371337890625,0.0,2646.626953125,0.9186797738075256,1.0,0.0,3.0,1.0,0.0
17746860,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8099943995475769,0.3032575249671936,0.2750896215438843,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8529924750328064,0.358276218175888,0.3411938548088074,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8577519059181213,0.3643352687358856,0.2563412189483642,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8272879123687744,0.3247912526130676,0.3096838295459747,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6945720911026001,0.1891796290874481,0.8635258674621582,284.8921203613281,284.95001220703125,297.2449645996094,295.5293884277344,297.2527160644531,297.2581787109375,284.89630126953125,1.0,0.4782261550426483,0.8706154227256775,0.8706154227256775,1.0,1.0,-2.4559473991394043,1.1124489307403564,1.3434985876083374,0.5522140264511108,0.8586770296096802,0.8586770296096802,0.0,119.13195037841795,105.0,56738.71484375,0.0,1339.8583984375,1.0,279.7571105957031,283.52496337890625,298.556640625,302.2738037109375,293.1499938964844,293.1499938964844,280.04998779296875,39295.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286067843437195,1.0,0.0,0.0,3.595567226409912,3.5955913066864014,8.626370231468172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.19140625,0.0,1497.7371826171875,1895.4371337890625,0.0,2735.47998046875,0.8959823250770569,1.0,0.0,3.0,1.0,0.0
