time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8099943995475769,0.3032575249671936,0.2750896215438843,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8529924750328064,0.358276218175888,0.3411938548088074,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8577519059181213,0.3643352687358856,0.2563412189483642,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8272879123687744,0.3247912526130676,0.3096838295459747,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.6945720911026001,0.1891796290874481,0.8635258674621582,284.8921203613281,284.95001220703125,297.2449645996094,295.5293884277344,297.2527160644531,297.2581787109375,284.89630126953125,1.0,0.4782261550426483,0.8706154227256775,0.8706154227256775,1.0,1.0,-2.4559473991394043,1.1124489307403564,1.3434985876083374,0.5522140264511108,0.8586770296096802,0.8586770296096802,0.0,119.13195037841795,105.0,56738.71484375,0.0,1339.8583984375,1.0,279.7571105957031,283.52496337890625,298.556640625,302.2738037109375,293.1499938964844,293.1499938964844,280.04998779296875,39295.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286067843437195,1.0,0.0,0.0,3.595567226409912,3.5955913066864014,8.626370231468172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.19140625,0.0,1497.7371826171875,1895.4371337890625,0.0,2735.47998046875,0.8959823250770569,1.0,0.0,3.0,1.0,0.0
17746980,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8218984007835388,0.3044099807739258,0.2756015360355377,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8666120767593384,0.3603292107582092,0.3426367342472076,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8710868954658508,0.3658344149589538,0.2569905817508697,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8398768901824951,0.3267725110054016,0.3110795617103576,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7060493230819702,0.1900626718997955,0.8655864596366882,285.01641845703125,284.95001220703125,297.19110107421875,295.5069274902344,297.2278747558594,297.257568359375,285.0137023925781,1.0,0.4743454456329345,0.8699158430099487,0.8699158430099487,1.0,1.0,-2.4632232189178467,1.1159241199493408,1.347299098968506,0.5539896488189697,0.9685932993888856,0.9685932993888856,0.0,112.64152526855467,93.0,56270.23046875,0.0,1321.6087646484375,1.0,280.0428771972656,283.65069580078125,298.4896545410156,302.1045837402344,293.1499938964844,293.1499938964844,279.75,32883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212836384773254,1.0,0.0,0.0,3.7305057048797607,3.730530023574829,9.2860005906914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.166015625,0.0,1600.759521484375,1895.4371337890625,0.0,2667.4658203125,0.9209346175193788,1.0,0.0,3.0,1.0,0.0
17747040,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8218984007835388,0.3044099807739258,0.2756015360355377,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8666120767593384,0.3603292107582092,0.3426367342472076,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8710868954658508,0.3658344149589538,0.2569905817508697,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8398768901824951,0.3267725110054016,0.3110795617103576,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7060493230819702,0.1900626718997955,0.8655864596366882,285.01641845703125,284.95001220703125,297.19110107421875,295.5069274902344,297.2278747558594,297.257568359375,285.0137023925781,1.0,0.4743454456329345,0.8699158430099487,0.8699158430099487,1.0,1.0,-2.4632232189178467,1.1159241199493408,1.347299098968506,0.5539896488189697,0.9685932993888856,0.9685932993888856,0.0,112.64152526855467,93.0,56270.23046875,0.0,1321.6087646484375,1.0,280.0428771972656,283.65069580078125,298.4896545410156,302.1045837402344,293.1499938964844,293.1499938964844,279.75,32883.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212836384773254,1.0,0.0,0.0,3.7305057048797607,3.730530023574829,9.2860005906914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.166015625,0.0,1600.759521484375,1895.4371337890625,0.0,2667.4658203125,0.9209346175193788,1.0,0.0,3.0,1.0,0.0
17747100,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.829862654209137,0.3046517968177795,0.2758837044239044,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8760403394699097,0.3611080646514892,0.3433860838413238,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8803812861442566,0.3662863671779632,0.257342666387558,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8485469222068787,0.3275405168533325,0.3118022680282593,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.713675320148468,0.1903957724571228,0.8667349815368652,284.8695068359375,284.95001220703125,297.1663513183594,295.49627685546875,297.21533203125,297.2552795410156,284.8618469238281,1.0,0.4717964231967926,0.869566023349762,0.869566023349762,1.0,1.0,-2.4671378135681152,1.1177785396575928,1.349359154701233,0.5550227761268616,0.8705389499664307,0.8705389499664307,0.0,108.50647735595705,93.0,57120.2265625,0.0,1309.0345458984375,1.0,279.7957458496094,283.4859924316406,298.5353088378906,302.3152160644531,293.1499938964844,293.1499938964844,279.75,37062.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282580971717834,1.0,0.0,0.0,3.708051919937134,3.70807671546936,9.1745533836729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0703125,0.0,1606.7913818359375,1895.4371337890625,0.0,2732.236083984375,0.916682243347168,1.0,0.0,3.0,1.0,0.0
17747160,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.838153064250946,0.3046952188014984,0.2757894098758697,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8860759139060974,0.3617062866687774,0.3438146114349365,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8902121782302856,0.3665322959423065,0.2574162483215332,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8578421473503113,0.3281408548355102,0.3122316300868988,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7211722135543823,0.1906153857707977,0.8670424818992615,284.8900756835937,284.95001220703125,297.1431884765625,295.486083984375,297.2024841308594,297.2510681152344,284.8946533203125,1.0,0.4688316583633423,0.8692346811294556,0.8692346811294556,1.0,1.0,-2.468515157699585,1.1184065341949463,1.350108623504639,0.555381178855896,0.8578308820724487,0.8578308820724487,0.0,104.25064086914062,81.0,56782.2578125,0.0,1292.81787109375,1.0,279.757080078125,283.5231628417969,298.51123046875,302.2307434082031,293.1499938964844,293.1499938964844,280.04998779296875,39494.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303717374801636,1.0,0.0,0.0,3.599536895751953,3.5995609760284424,8.645428692943824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.41796875,0.0,1503.532958984375,1895.4371337890625,0.0,2751.906494140625,0.896940290927887,1.0,0.0,3.0,1.0,0.0
17747220,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8620887994766235,0.3058994710445404,0.276218444108963,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9144442081451416,0.3637730181217193,0.3451312184333801,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9186449646949768,0.3680616319179535,0.2579850256443023,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8841237425804138,0.330133318901062,0.3134987652301788,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7410386800765991,0.1915440857410431,0.8686531186103821,285.01629638671875,284.95001220703125,297.10211181640625,295.46728515625,297.1840515136719,297.2516174316406,285.013671875,1.0,0.4622868001461029,0.8685719966888428,0.8685719966888428,1.0,1.0,-2.4747474193573,1.1213710308074951,1.3533765077590942,0.5569166541099548,0.9686939120292664,0.9686939120292664,0.0,94.24661254882812,69.0,56308.65234375,0.0,1258.23779296875,1.0,280.0429077148437,283.650390625,298.4482116699219,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32933.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226680755615234,1.0,0.0,0.0,3.7332921028137207,3.733316421508789,9.29987834297208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9580078125,0.0,1604.353759765625,1895.4371337890625,0.0,2680.304931640625,0.9216012954711914,1.0,0.0,3.0,1.0,0.0
17747280,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8620887994766235,0.3058994710445404,0.276218444108963,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9144442081451416,0.3637730181217193,0.3451312184333801,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9186449646949768,0.3680616319179535,0.2579850256443023,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8841237425804138,0.330133318901062,0.3134987652301788,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7410386800765991,0.1915440857410431,0.8686531186103821,285.01629638671875,284.95001220703125,297.10211181640625,295.46728515625,297.1840515136719,297.2516174316406,285.013671875,1.0,0.4622868001461029,0.8685719966888428,0.8685719966888428,1.0,1.0,-2.4747474193573,1.1213710308074951,1.3533765077590942,0.5569166541099548,0.9686939120292664,0.9686939120292664,0.0,94.24661254882812,69.0,56308.65234375,0.0,1258.23779296875,1.0,280.0429077148437,283.650390625,298.4482116699219,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32933.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226680755615234,1.0,0.0,0.0,3.7332921028137207,3.733316421508789,9.29987834297208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9580078125,0.0,1604.353759765625,1895.4371337890625,0.0,2680.304931640625,0.9216012954711914,1.0,0.0,3.0,1.0,0.0
17747340,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8946070671081543,0.3062167167663574,0.2763592004776001,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9543682336807252,0.3651491105556488,0.3462280333042145,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.957873284816742,0.3687727749347687,0.2583607137203216,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9200978875160216,0.3314984142780304,0.3145678341388702,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7679693102836609,0.1921309828758239,0.8698831796646118,284.8918151855469,284.95001220703125,297.0688171386719,295.45086669921875,297.1657409667969,297.2460327148437,284.8959655761719,1.0,0.4551118314266205,0.8679093718528748,0.8679093718528748,1.0,1.0,-2.479454040527344,1.1235620975494385,1.3558919429779053,0.5581910014152527,0.8594937324523926,0.8594937324523926,0.0,83.75328826904297,72.0,56840.875,0.0,1219.583251953125,1.0,279.7570495605469,283.5233154296875,298.474609375,302.1951599121094,293.1499938964844,293.1499938964844,280.04998779296875,39379.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315103054046631,1.0,0.0,0.0,3.603562355041504,3.603586435317993,8.664776487421477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.46875,0.0,1507.0799560546875,1895.4371337890625,0.0,2762.509765625,0.8978407382965088,1.0,0.0,3.0,1.0,0.0
17747400,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8946070671081543,0.3062167167663574,0.2763592004776001,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9543682336807252,0.3651491105556488,0.3462280333042145,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.957873284816742,0.3687727749347687,0.2583607137203216,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9200978875160216,0.3314984142780304,0.3145678341388702,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7679693102836609,0.1921309828758239,0.8698831796646118,284.8918151855469,284.95001220703125,297.0688171386719,295.45086669921875,297.1657409667969,297.2460327148437,284.8959655761719,1.0,0.4551118314266205,0.8679093718528748,0.8679093718528748,1.0,1.0,-2.479454040527344,1.1235620975494385,1.3558919429779053,0.5581910014152527,0.8594937324523926,0.8594937324523926,0.0,83.75328826904297,72.0,56840.875,0.0,1219.583251953125,1.0,279.7570495605469,283.5233154296875,298.474609375,302.1951599121094,293.1499938964844,293.1499938964844,280.04998779296875,39379.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315103054046631,1.0,0.0,0.0,3.603562355041504,3.603586435317993,8.664776487421477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.46875,0.0,1507.0799560546875,1895.4371337890625,0.0,2762.509765625,0.8978407382965088,1.0,0.0,3.0,1.0,0.0
17747460,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.919321596622467,0.3074196279048919,0.2769571244716644,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9792658090591432,0.3671971261501312,0.34770068526268,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9817876219749452,0.3702913224697113,0.2590518593788147,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9481207728385924,0.333469420671463,0.3159885704517364,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7881342768669128,0.1930679231882095,0.8723661303520203,285.0192565917969,284.95001220703125,297.04412841796875,295.43719482421875,297.155029296875,297.2471008300781,285.01678466796875,1.0,0.4523308575153351,0.8672751188278198,0.8672751188278198,1.0,1.0,-2.4874536991119385,1.1273828744888306,1.360070824623108,0.5602032542228699,0.9721992015838624,0.9721992015838624,0.0,78.02447509765625,75.0,56405.75390625,0.0,1204.8663330078125,1.0,280.0429382324219,283.65155029296875,298.4173889160156,302.0361633300781,293.1499938964844,293.1499938964844,279.75,32867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236640691757202,1.0,0.0,0.0,3.738530397415161,3.7385547161102295,9.325993346465112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.3369140625,0.0,1609.9014892578125,1895.4371337890625,0.0,2689.547607421875,0.9227553606033324,1.0,0.0,3.0,1.0,0.0
17747520,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.919321596622467,0.3074196279048919,0.2769571244716644,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9792658090591432,0.3671971261501312,0.34770068526268,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9817876219749452,0.3702913224697113,0.2590518593788147,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9481207728385924,0.333469420671463,0.3159885704517364,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7881342768669128,0.1930679231882095,0.8723661303520203,285.0192565917969,284.95001220703125,297.04412841796875,295.43719482421875,297.155029296875,297.2471008300781,285.01678466796875,1.0,0.4523308575153351,0.8672751188278198,0.8672751188278198,1.0,1.0,-2.4874536991119385,1.1273828744888306,1.360070824623108,0.5602032542228699,0.9721992015838624,0.9721992015838624,0.0,78.02447509765625,75.0,56405.75390625,0.0,1204.8663330078125,1.0,280.0429382324219,283.65155029296875,298.4173889160156,302.0361633300781,293.1499938964844,293.1499938964844,279.75,32867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236640691757202,1.0,0.0,0.0,3.738530397415161,3.7385547161102295,9.325993346465112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.3369140625,0.0,1609.9014892578125,1895.4371337890625,0.0,2689.547607421875,0.9227553606033324,1.0,0.0,3.0,1.0,0.0
17747580,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9309184551239014,0.3076609671115875,0.2773646414279938,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9889935851097108,0.3684964776039123,0.3490735590457916,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9908419847488404,0.3709295094013214,0.2596349120140075,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9601686000823976,0.3347542285919189,0.3173302412033081,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7973247170448303,0.1935985833406448,0.8750003576278687,284.89373779296875,284.95001220703125,297.0290222167969,295.42657470703125,297.1449279785156,297.24139404296875,284.8978271484375,1.0,0.4519820809364319,0.8666409254074097,0.8666409254074097,1.0,1.0,-2.4950759410858154,1.1309828758239746,1.3640930652618408,0.5622755289077759,0.8643515706062317,0.8643515706062317,0.0,76.0219497680664,93.0,57047.1796875,0.0,1205.4371337890625,1.0,279.7569580078125,283.5208740234375,298.45086669921875,302.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,39146.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326045274734497,1.0,0.0,0.0,3.6190130710601807,3.619037389755249,8.739238523958193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4189453125,0.0,1522.3062744140625,1895.4371337890625,0.0,2772.704345703125,0.9010602235794068,1.0,0.0,3.0,1.0,0.0
17747640,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9309184551239014,0.3076609671115875,0.2773646414279938,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9889935851097108,0.3684964776039123,0.3490735590457916,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9908419847488404,0.3709295094013214,0.2596349120140075,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9601686000823976,0.3347542285919189,0.3173302412033081,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7973247170448303,0.1935985833406448,0.8750003576278687,284.89373779296875,284.95001220703125,297.0290222167969,295.42657470703125,297.1449279785156,297.24139404296875,284.8978271484375,1.0,0.4519820809364319,0.8666409254074097,0.8666409254074097,1.0,1.0,-2.4950759410858154,1.1309828758239746,1.3640930652618408,0.5622755289077759,0.8643515706062317,0.8643515706062317,0.0,76.0219497680664,93.0,57047.1796875,0.0,1205.4371337890625,1.0,279.7569580078125,283.5208740234375,298.45086669921875,302.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,39146.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326045274734497,1.0,0.0,0.0,3.6190130710601807,3.619037389755249,8.739238523958193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4189453125,0.0,1522.3062744140625,1895.4371337890625,0.0,2772.704345703125,0.9010602235794068,1.0,0.0,3.0,1.0,0.0
17747700,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9222763180732728,0.3081116378307342,0.2776163518428802,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9827131032943726,0.3693839907646179,0.3498001992702484,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.98444664478302,0.3715398609638214,0.2599537074565887,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.952453315258026,0.3356072902679443,0.3180423676967621,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7910268306732178,0.1939627379179,0.8765380382537842,285.0289306640625,284.95001220703125,297.0253295898437,295.4225769042969,297.1428527832031,297.2407531738281,285.03472900390625,1.0,0.4543572068214416,0.8663238286972046,0.8663238286972046,1.0,1.0,-2.49933123588562,1.1330174207687378,1.3663138151168823,0.5633454322814941,0.9571488499641418,0.9571488499641418,0.0,77.97332763671875,93.0,56421.05078125,0.0,1218.83251953125,1.0,280.00152587890625,283.66650390625,298.3918762207031,301.9692077636719,293.1499938964844,293.1499938964844,280.04998779296875,34033.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265292644500732,1.0,0.0,0.0,3.6715800762176514,3.6716039180755615,8.994961149255687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6162109375,0.0,1542.5084228515625,1895.4371337890625,0.0,2716.16064453125,0.9107620120048524,1.0,0.0,3.0,1.0,0.0
17747760,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9091250896453856,0.3087257444858551,0.2782580554485321,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.971662700176239,0.3704202771186828,0.3508678674697876,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9733481407165528,0.3723226487636566,0.2605633735656738,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9393906593322754,0.3365959525108337,0.3190684914588928,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7810078263282776,0.1944147050380706,0.8790508508682251,285.0250244140625,284.95001220703125,297.0243530273437,295.41943359375,297.1429138183594,297.2418212890625,285.02294921875,1.0,0.4579251110553741,0.8659528493881226,0.8659528493881226,1.0,1.0,-2.506366729736328,1.1363868713378906,1.369979977607727,0.5651750564575195,0.9819624423980712,0.9819624423980712,0.0,81.32576751708984,111.0,56685.7890625,0.0,1241.6112060546875,1.0,280.04278564453125,283.6517944335937,298.40057373046875,302.03302001953125,293.1499938964844,293.1499938964844,279.75,32749.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824958860874176,1.0,0.0,0.0,3.756410598754883,3.7564351558685294,9.415413728675048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.4072265625,0.0,1629.7784423828125,1895.4371337890625,0.0,2701.569580078125,0.9268661141395568,1.0,0.0,3.0,1.0,0.0
17747820,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.875011682510376,0.3087705373764038,0.2789764702320099,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.934451162815094,0.371543288230896,0.3525857031345367,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9358127117156982,0.372783213853836,0.261400431394577,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9017004370689392,0.3376984000205993,0.3207495212554931,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7532010078430176,0.1947629749774933,0.8832991123199463,284.8945007324219,284.95001220703125,297.0310363769531,295.4160461425781,297.14208984375,297.23504638671875,284.8978576660156,1.0,0.4673870801925659,0.865211009979248,0.865211009979248,1.0,1.0,-2.5174293518066406,1.1416360139846802,1.375793218612671,0.5681689381599426,0.8736727237701416,0.8736727237701416,0.0,92.02677154541016,129.0,57485.171875,0.0,1300.9674072265625,1.0,279.7572326660156,283.5116882324219,298.4414978027344,302.1951904296875,293.1499938964844,293.1499938964844,280.04998779296875,38719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341421484947205,1.0,0.0,0.0,3.6562695503234863,3.656294107437134,8.920098935050191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0556640625,0.0,1560.53515625,1895.4371337890625,0.0,2787.037841796875,0.9088358879089355,1.0,0.0,3.0,1.0,0.0
17747880,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.875011682510376,0.3087705373764038,0.2789764702320099,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.934451162815094,0.371543288230896,0.3525857031345367,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9358127117156982,0.372783213853836,0.261400431394577,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9017004370689392,0.3376984000205993,0.3207495212554931,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7532010078430176,0.1947629749774933,0.8832991123199463,284.8945007324219,284.95001220703125,297.0310363769531,295.4160461425781,297.14208984375,297.23504638671875,284.8978576660156,1.0,0.4673870801925659,0.865211009979248,0.865211009979248,1.0,1.0,-2.5174293518066406,1.1416360139846802,1.375793218612671,0.5681689381599426,0.8736727237701416,0.8736727237701416,0.0,92.02677154541016,129.0,57485.171875,0.0,1300.9674072265625,1.0,279.7572326660156,283.5116882324219,298.4414978027344,302.1951904296875,293.1499938964844,293.1499938964844,280.04998779296875,38719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341421484947205,1.0,0.0,0.0,3.6562695503234863,3.656294107437134,8.920098935050191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.0556640625,0.0,1560.53515625,1895.4371337890625,0.0,2787.037841796875,0.9088358879089355,1.0,0.0,3.0,1.0,0.0
17747940,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8436725735664368,0.3096255660057068,0.2799805104732513,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8971995115280151,0.3732746839523315,0.3545160293579101,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8978866338729858,0.3739838302135467,0.2624282836914062,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8688457608222961,0.339340478181839,0.3226175010204315,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7278112173080444,0.1953643411397934,0.8879196047782898,285.0308837890625,284.95001220703125,297.04998779296875,295.416748046875,297.150146484375,297.2342529296875,285.0287475585937,1.0,0.4788809418678283,0.8644691705703735,0.8644691705703735,1.0,1.0,-2.5299792289733887,1.1476314067840576,1.3823477029800415,0.571442723274231,0.9968839287757874,0.9968839287757874,0.0,105.54601287841795,147.0,57139.27734375,0.0,1374.877197265625,1.0,280.0433349609375,283.6475524902344,298.398681640625,302.0571594238281,293.1499938964844,293.1499938964844,279.75,32684.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267025947570801,1.0,0.0,0.0,3.7916958332061768,3.7917206287384033,9.59312842496729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.912109375,0.0,1670.8321533203125,1895.4371337890625,0.0,2717.77197265625,0.934681236743927,1.0,0.0,3.0,1.0,0.0
17748000,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8436725735664368,0.3096255660057068,0.2799805104732513,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8971995115280151,0.3732746839523315,0.3545160293579101,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8978866338729858,0.3739838302135467,0.2624282836914062,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8688457608222961,0.339340478181839,0.3226175010204315,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7278112173080444,0.1953643411397934,0.8879196047782898,285.0308837890625,284.95001220703125,297.04998779296875,295.416748046875,297.150146484375,297.2342529296875,285.0287475585937,1.0,0.4788809418678283,0.8644691705703735,0.8644691705703735,1.0,1.0,-2.5299792289733887,1.1476314067840576,1.3823477029800415,0.571442723274231,0.9968839287757874,0.9968839287757874,0.0,105.54601287841795,147.0,57139.27734375,0.0,1374.877197265625,1.0,280.0433349609375,283.6475524902344,298.398681640625,302.0571594238281,293.1499938964844,293.1499938964844,279.75,32684.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267025947570801,1.0,0.0,0.0,3.7916958332061768,3.7917206287384033,9.59312842496729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.912109375,0.0,1670.8321533203125,1895.4371337890625,0.0,2717.77197265625,0.934681236743927,1.0,0.0,3.0,1.0,0.0
17748060,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8163230419158936,0.3094725906848907,0.2807259559631347,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8663070201873779,0.3742067813873291,0.3562678694725036,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8664785623550415,0.374257743358612,0.2632944285869598,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.840308427810669,0.3402457535266876,0.3243250250816345,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7036211490631104,0.1955032497644424,0.8922062516212463,284.8912658691406,284.95001220703125,297.07550048828125,295.4197082519531,297.1575012207031,297.2265014648437,284.8951721191406,1.0,0.4915091097354889,0.8635693192481995,0.8635693192481995,1.0,1.0,-2.541229009628296,1.1529452800750732,1.3882838487625122,0.5745051503181458,0.8843657970428467,0.8843657970428467,0.0,121.34076690673828,150.0,58014.65625,0.0,1457.65478515625,1.0,279.7563171386719,283.4976501464844,298.44708251953125,302.2322998046875,293.1499938964844,293.1499938964844,280.04998779296875,38638.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361846804618835,1.0,0.0,0.0,3.7025787830352783,3.702603816986084,9.147489663519082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3984375,0.0,1612.4852294921875,1895.4371337890625,0.0,2806.09033203125,0.9189683198928832,1.0,0.0,3.0,1.0,0.0
17748120,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8163230419158936,0.3094725906848907,0.2807259559631347,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8663070201873779,0.3742067813873291,0.3562678694725036,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8664785623550415,0.374257743358612,0.2632944285869598,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.840308427810669,0.3402457535266876,0.3243250250816345,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7036211490631104,0.1955032497644424,0.8922062516212463,284.8912658691406,284.95001220703125,297.07550048828125,295.4197082519531,297.1575012207031,297.2265014648437,284.8951721191406,1.0,0.4915091097354889,0.8635693192481995,0.8635693192481995,1.0,1.0,-2.541229009628296,1.1529452800750732,1.3882838487625122,0.5745051503181458,0.8843657970428467,0.8843657970428467,0.0,121.34076690673828,150.0,58014.65625,0.0,1457.65478515625,1.0,279.7563171386719,283.4976501464844,298.44708251953125,302.2322998046875,293.1499938964844,293.1499938964844,280.04998779296875,38638.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361846804618835,1.0,0.0,0.0,3.7025787830352783,3.702603816986084,9.147489663519082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.3984375,0.0,1612.4852294921875,1895.4371337890625,0.0,2806.09033203125,0.9189683198928832,1.0,0.0,3.0,1.0,0.0
17748180,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8002657294273376,0.3101890087127685,0.2814769744873047,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8500444293022156,0.3757883608341217,0.357930064201355,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8497977256774902,0.375317245721817,0.2641277313232422,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8253633975982666,0.341731995344162,0.3259201049804687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6890885829925537,0.1959339082241058,0.8954873085021973,285.0329284667969,284.95001220703125,297.1012878417969,295.4228515625,297.1685485839844,297.2252197265625,285.0311279296875,1.0,0.4999411404132843,0.8626694679260254,0.8626694679260254,1.0,1.0,-2.550985097885132,1.1575558185577393,1.393429160118103,0.5770754814147949,1.0,1.0,0.0,132.2244110107422,138.0,57576.5625,0.0,1517.793701171875,1.0,280.0436096191406,283.63970947265625,298.4056701660156,302.0930480957031,293.1499938964844,293.1499938964844,279.75,33001.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289085030555725,1.0,0.0,0.0,3.8288028240203857,3.8288280963897705,9.781811058928724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.271484375,0.0,1717.8101806640625,1895.4371337890625,0.0,2738.287109375,0.943187177181244,1.0,0.0,3.0,1.0,0.0
17748240,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8002657294273376,0.3101890087127685,0.2814769744873047,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8500444293022156,0.3757883608341217,0.357930064201355,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8497977256774902,0.375317245721817,0.2641277313232422,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8253633975982666,0.341731995344162,0.3259201049804687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6890885829925537,0.1959339082241058,0.8954873085021973,285.0329284667969,284.95001220703125,297.1012878417969,295.4228515625,297.1685485839844,297.2252197265625,285.0311279296875,1.0,0.4999411404132843,0.8626694679260254,0.8626694679260254,1.0,1.0,-2.550985097885132,1.1575558185577393,1.393429160118103,0.5770754814147949,1.0,1.0,0.0,132.2244110107422,138.0,57576.5625,0.0,1517.793701171875,1.0,280.0436096191406,283.63970947265625,298.4056701660156,302.0930480957031,293.1499938964844,293.1499938964844,279.75,33001.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289085030555725,1.0,0.0,0.0,3.8288028240203857,3.8288280963897705,9.781811058928724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.271484375,0.0,1717.8101806640625,1895.4371337890625,0.0,2738.287109375,0.943187177181244,1.0,0.0,3.0,1.0,0.0
17748300,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7980418801307678,0.3102260231971741,0.28180593252182,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.848102331161499,0.376334935426712,0.3587058484554291,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8476658463478088,0.3755596876144409,0.2645137310028076,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8235614895820618,0.3422542810440063,0.3266561031341553,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6871563792228699,0.1960360556840896,0.8967443108558655,284.8833312988281,284.95001220703125,297.11431884765625,295.424560546875,297.173095703125,297.2227478027344,284.87506103515625,1.0,0.5013583898544312,0.862219512462616,0.862219512462616,1.0,1.0,-2.555177688598633,1.1595078706741333,1.39566969871521,0.5782687067985535,0.913413405418396,0.913413405418396,0.0,134.0565948486328,138.0,58605.6796875,0.0,1531.380859375,1.0,279.7943420410156,283.4670104980469,298.4632873535156,302.3238525390625,293.1499938964844,293.1499938964844,279.75,36151.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358613848686218,1.0,0.0,0.0,3.8255560398101807,3.825581789016724,9.76522869677865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.7060546875,0.0,1738.579345703125,1895.4371337890625,0.0,2803.073486328125,0.942894697189331,1.0,0.0,3.0,1.0,0.0
17748360,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7976186871528625,0.3100149929523468,0.281673789024353,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8480852842330933,0.3766549825668335,0.35906982421875,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8474153280258179,0.3755459189414978,0.2645544707775116,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8235630989074707,0.3425671756267547,0.3270101249217987,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.686908483505249,0.1960006207227707,0.8968021869659424,284.8857727050781,284.95001220703125,297.1274108886719,295.4263000488281,297.1764831542969,297.2179870605469,284.88916015625,1.0,0.5014640092849731,0.8617575168609619,0.8617575168609619,1.0,1.0,-2.55600380897522,1.159831404685974,1.3961724042892456,0.5785528421401978,0.8901326656341553,0.8901326656341553,0.0,134.28799438476562,126.0,58381.359375,0.0,1533.4971923828125,1.0,279.7565612792969,283.4828491210937,298.4525756835937,302.2636413574219,293.1499938964844,293.1499938964844,280.04998779296875,38681.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381533622741699,1.0,0.0,0.0,3.741164207458496,3.74118971824646,9.339138955510862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8935546875,0.0,1657.5435791015625,1895.4371337890625,0.0,2824.467041015625,0.9275140762329102,1.0,0.0,3.0,1.0,0.0
17748420,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8040643334388733,0.3108201324939728,0.2819325625896454,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8551318049430847,0.3782630264759063,0.3601579368114471,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8540499210357666,0.3766539096832275,0.2649789452552795,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8301613926887512,0.3440784513950348,0.3280292451381683,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6926225423812866,0.1964737772941589,0.8974130153656006,285.0294189453125,284.95001220703125,297.1539306640625,295.4300842285156,297.18865966796875,297.2181396484375,285.028076171875,1.0,0.4991075992584228,0.860833466053009,0.860833466053009,1.0,1.0,-2.5600850582122803,1.1616864204406738,1.398398518562317,0.579624354839325,1.0,1.0,0.0,130.37957763671875,114.0,57781.47265625,0.0,1521.942138671875,1.0,280.0434875488281,283.63067626953125,298.4106140136719,302.1131591796875,293.1499938964844,293.1499938964844,279.75,33417.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304017186164856,1.0,0.0,0.0,3.851161241531372,3.851186752319336,9.896386927721323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3564453125,0.0,1748.3094482421875,1895.4371337890625,0.0,2752.185546875,0.9485241770744324,1.0,0.0,3.0,1.0,0.0
17748480,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8040643334388733,0.3108201324939728,0.2819325625896454,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8551318049430847,0.3782630264759063,0.3601579368114471,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8540499210357666,0.3766539096832275,0.2649789452552795,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8301613926887512,0.3440784513950348,0.3280292451381683,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6926225423812866,0.1964737772941589,0.8974130153656006,285.0294189453125,284.95001220703125,297.1539306640625,295.4300842285156,297.18865966796875,297.2181396484375,285.028076171875,1.0,0.4991075992584228,0.860833466053009,0.860833466053009,1.0,1.0,-2.5600850582122803,1.1616864204406738,1.398398518562317,0.579624354839325,1.0,1.0,0.0,130.37957763671875,114.0,57781.47265625,0.0,1521.942138671875,1.0,280.0434875488281,283.63067626953125,298.4106140136719,302.1131591796875,293.1499938964844,293.1499938964844,279.75,33417.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304017186164856,1.0,0.0,0.0,3.851161241531372,3.851186752319336,9.896386927721323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3564453125,0.0,1748.3094482421875,1895.4371337890625,0.0,2752.185546875,0.9485241770744324,1.0,0.0,3.0,1.0,0.0
17748540,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8152551054954529,0.3107908070087433,0.2819157540798187,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8677221536636353,0.3792114853858948,0.3610126674175262,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8661613464355469,0.3769821524620056,0.2652091085910797,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8417572379112244,0.3449910879135132,0.3288318812847137,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7030183672904968,0.196651741862297,0.8974999189376831,284.8849792480469,284.95001220703125,297.1808776855469,295.4342041015625,297.19793701171875,297.2127380371094,284.8880920410156,1.0,0.4944606125354767,0.8599094152450562,0.8599094152450562,1.0,1.0,-2.5624446868896484,1.1626747846603394,1.399769902229309,0.580377459526062,0.8923942446708679,0.8923942446708679,0.0,123.42237091064452,102.0,58536.83984375,0.0,1494.721923828125,1.0,279.7567138671875,283.4764709472656,298.4571228027344,302.2777709960937,293.1499938964844,293.1499938964844,280.04998779296875,38815.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389841318130493,1.0,0.0,0.0,3.7579641342163086,3.757989645004273,9.423203550795732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.177734375,0.0,1678.3214111328125,1895.4371337890625,0.0,2832.2255859375,0.9314242601394652,1.0,0.0,3.0,1.0,0.0
17748600,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8152551054954529,0.3107908070087433,0.2819157540798187,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8677221536636353,0.3792114853858948,0.3610126674175262,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8661613464355469,0.3769821524620056,0.2652091085910797,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8417572379112244,0.3449910879135132,0.3288318812847137,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7030183672904968,0.196651741862297,0.8974999189376831,284.8849792480469,284.95001220703125,297.1808776855469,295.4342041015625,297.19793701171875,297.2127380371094,284.8880920410156,1.0,0.4944606125354767,0.8599094152450562,0.8599094152450562,1.0,1.0,-2.5624446868896484,1.1626747846603394,1.399769902229309,0.580377459526062,0.8923942446708679,0.8923942446708679,0.0,123.42237091064452,102.0,58536.83984375,0.0,1494.721923828125,1.0,279.7567138671875,283.4764709472656,298.4571228027344,302.2777709960937,293.1499938964844,293.1499938964844,280.04998779296875,38815.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389841318130493,1.0,0.0,0.0,3.7579641342163086,3.757989645004273,9.423203550795732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.177734375,0.0,1678.3214111328125,1895.4371337890625,0.0,2832.2255859375,0.9314242601394652,1.0,0.0,3.0,1.0,0.0
17748660,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8312093019485474,0.3117446005344391,0.2821119427680969,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8867393136024475,0.3809165954589844,0.3619832992553711,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8846768736839294,0.3781757354736328,0.265545517206192,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8593027591705322,0.3465745747089386,0.3297165334224701,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7178452610969543,0.1972417384386062,0.8976576328277588,285.0301513671875,284.95001220703125,297.20831298828125,295.43878173828125,297.21142578125,297.2145080566406,285.0291442871094,1.0,0.4883891940116882,0.8591256141662598,0.8591256141662598,1.0,1.0,-2.5654966831207275,1.1640454530715942,1.4014512300491333,0.581186056137085,1.0,1.0,0.0,114.2217254638672,90.0,57893.05078125,0.0,1458.56396484375,1.0,280.0433959960937,283.6272277832031,298.4175720214844,302.1271667480469,293.1499938964844,293.1499938964844,279.75,33623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308773636817932,1.0,0.0,0.0,3.8616764545440674,3.8617022037506095,9.950504136213567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.6357421875,0.0,1762.8570556640625,1895.4371337890625,0.0,2756.61474609375,0.9509856700897216,1.0,0.0,3.0,1.0,0.0
17748720,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8312093019485474,0.3117446005344391,0.2821119427680969,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8867393136024475,0.3809165954589844,0.3619832992553711,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8846768736839294,0.3781757354736328,0.265545517206192,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8593027591705322,0.3465745747089386,0.3297165334224701,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7178452610969543,0.1972417384386062,0.8976576328277588,285.0301513671875,284.95001220703125,297.20831298828125,295.43878173828125,297.21142578125,297.2145080566406,285.0291442871094,1.0,0.4883891940116882,0.8591256141662598,0.8591256141662598,1.0,1.0,-2.5654966831207275,1.1640454530715942,1.4014512300491333,0.581186056137085,1.0,1.0,0.0,114.2217254638672,90.0,57893.05078125,0.0,1458.56396484375,1.0,280.0433959960937,283.6272277832031,298.4175720214844,302.1271667480469,293.1499938964844,293.1499938964844,279.75,33623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308773636817932,1.0,0.0,0.0,3.8616764545440674,3.8617022037506095,9.950504136213567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.6357421875,0.0,1762.8570556640625,1895.4371337890625,0.0,2756.61474609375,0.9509856700897216,1.0,0.0,3.0,1.0,0.0
