time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8516255021095276,0.3118545413017273,0.2821072041988373,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9115263223648072,0.3819533884525299,0.3628024160861969,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9086967706680298,0.3785427212715149,0.2657215595245361,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8823753595352173,0.3475185632705688,0.3304376304149627,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7351638674736023,0.1975173950195312,0.8976286053657532,284.88580322265625,284.95001220703125,297.2362976074219,295.4438171386719,297.2218322753906,297.2103271484375,284.88885498046875,1.0,0.4815063178539276,0.8583418130874634,0.8583418130874634,1.0,1.0,-2.5675253868103027,1.1648882627487185,1.4026371240615845,0.5818624496459961,0.8951827883720398,0.8951827883720398,0.0,104.1463394165039,78.0,58662.19140625,0.0,1417.1470947265625,1.0,279.7566223144531,283.4725341796875,298.4658203125,302.2937927246094,293.1499938964844,293.1499938964844,280.04998779296875,38796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392596244812012,1.0,0.0,0.0,3.7699828147888175,3.7700083255767822,9.483573535362666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.892578125,0.0,1692.40576171875,1895.4371337890625,0.0,2834.798828125,0.9340973496437072,1.0,0.0,3.0,1.0,0.0
17748840,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8516255021095276,0.3118545413017273,0.2821072041988373,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9115263223648072,0.3819533884525299,0.3628024160861969,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9086967706680298,0.3785427212715149,0.2657215595245361,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8823753595352173,0.3475185632705688,0.3304376304149627,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7351638674736023,0.1975173950195312,0.8976286053657532,284.88580322265625,284.95001220703125,297.2362976074219,295.4438171386719,297.2218322753906,297.2103271484375,284.88885498046875,1.0,0.4815063178539276,0.8583418130874634,0.8583418130874634,1.0,1.0,-2.5675253868103027,1.1648882627487185,1.4026371240615845,0.5818624496459961,0.8951827883720398,0.8951827883720398,0.0,104.1463394165039,78.0,58662.19140625,0.0,1417.1470947265625,1.0,279.7566223144531,283.4725341796875,298.4658203125,302.2937927246094,293.1499938964844,293.1499938964844,280.04998779296875,38796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392596244812012,1.0,0.0,0.0,3.7699828147888175,3.7700083255767822,9.483573535362666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.892578125,0.0,1692.40576171875,1895.4371337890625,0.0,2834.798828125,0.9340973496437072,1.0,0.0,3.0,1.0,0.0
17748900,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8642646074295044,0.3122626841068268,0.2820294797420501,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9278299808502196,0.3827319145202636,0.3631221055984497,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9244847297668456,0.37901771068573,0.2657259404659271,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.896391749382019,0.3482102453708648,0.3306988775730133,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7455315589904785,0.197776973247528,0.8972925543785095,285.0282897949219,284.95001220703125,297.25048828125,295.446533203125,297.2283935546875,297.2104187011719,285.0345458984375,1.0,0.477783054113388,0.8579499125480652,0.8579499125480652,1.0,1.0,-2.5677273273468018,1.1649333238601685,1.4027940034866333,0.5819101333618164,0.991152048110962,0.991152048110962,0.0,98.86315155029295,78.0,57872.48828125,0.0,1394.2913818359375,1.0,280.0049133300781,283.6295471191406,298.4137878417969,302.080810546875,293.1499938964844,293.1499938964844,280.04998779296875,34466.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329898118972778,1.0,0.0,0.0,3.806962251663208,3.8069875240325928,9.67053324529843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9677734375,0.0,1702.94140625,1895.4371337890625,0.0,2776.295166015625,0.9412914514541626,1.0,0.0,3.0,1.0,0.0
17748960,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8807929754257202,0.3129240870475769,0.2823415994644165,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.94829124212265,0.3837337493896484,0.3637726306915283,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.944750428199768,0.37973552942276,0.2660079002380371,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.914749562740326,0.3491000533103943,0.3312524855136871,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.759032130241394,0.1981783360242843,0.8977870345115662,285.03369140625,284.95001220703125,297.2648620605469,295.44940185546875,297.2362670898437,297.212890625,285.032958984375,1.0,0.4740597903728485,0.8575611710548401,0.8575611710548401,1.0,1.0,-2.57047963142395,1.1662122011184692,1.4042673110961914,0.5826394557952881,1.0,1.0,0.0,93.11846160888672,66.0,58002.21484375,0.0,1372.6904296875,1.0,280.0434265136719,283.62664794921875,298.4276733398437,302.1435852050781,293.1499938964844,293.1499938964844,279.75,33733.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310969471931458,1.0,0.0,0.0,3.869321823120117,3.86934757232666,9.989942100219196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.59765625,0.0,1773.16455078125,1895.4371337890625,0.0,2758.65966796875,0.952921748161316,1.0,0.0,3.0,1.0,0.0
17749020,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9215262532234192,0.3131279349327087,0.2823955416679382,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9888721108436584,0.3848327398300171,0.3646188080310821,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9856736660003662,0.3800993859767914,0.2661557793617248,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9604885578155518,0.3500354886054992,0.3319298923015594,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7923435568809509,0.1985103189945221,0.8978394269943237,284.88525390625,284.95001220703125,297.2940979003906,295.4555358886719,297.2475891113281,297.2093200683594,284.888671875,1.0,0.466315746307373,0.8567835688591003,0.8567835688591003,1.0,1.0,-2.572622776031494,1.1671115159988403,1.4055112600326538,0.5833388566970825,0.8980745673179626,0.8980745673179626,0.0,81.96080017089844,84.0,58803.13671875,0.0,1326.523681640625,1.0,279.755859375,283.467529296875,298.4780578613281,302.314453125,293.1499938964844,293.1499938964844,280.04998779296875,38741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394842743873596,1.0,0.0,0.0,3.783016443252564,3.7830421924591056,9.54926008489565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.033203125,0.0,1707.510986328125,1895.4371337890625,0.0,2836.89697265625,0.9369184374809264,1.0,0.0,3.0,1.0,0.0
17749080,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9215262532234192,0.3131279349327087,0.2823955416679382,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9888721108436584,0.3848327398300171,0.3646188080310821,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9856736660003662,0.3800993859767914,0.2661557793617248,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9604885578155518,0.3500354886054992,0.3319298923015594,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7923435568809509,0.1985103189945221,0.8978394269943237,284.88525390625,284.95001220703125,297.2940979003906,295.4555358886719,297.2475891113281,297.2093200683594,284.888671875,1.0,0.466315746307373,0.8567835688591003,0.8567835688591003,1.0,1.0,-2.572622776031494,1.1671115159988403,1.4055112600326538,0.5833388566970825,0.8980745673179626,0.8980745673179626,0.0,81.96080017089844,84.0,58803.13671875,0.0,1326.523681640625,1.0,279.755859375,283.467529296875,298.4780578613281,302.314453125,293.1499938964844,293.1499938964844,280.04998779296875,38741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394842743873596,1.0,0.0,0.0,3.783016443252564,3.7830421924591056,9.54926008489565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.033203125,0.0,1707.510986328125,1895.4371337890625,0.0,2836.89697265625,0.9369184374809264,1.0,0.0,3.0,1.0,0.0
17749140,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9250754714012146,0.3142070770263672,0.2830469608306885,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9918749928474426,0.3866253793239593,0.3660226762294769,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9883256554603576,0.3812607526779175,0.2667272388935089,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9641927480697632,0.3515844643115997,0.3331305384635925,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.795085072517395,0.1991799920797348,0.9000673890113831,285.0420227050781,284.95001220703125,297.3240051269531,295.4623107910156,297.2626647949219,297.2119445800781,285.0418701171875,1.0,0.4678569734096527,0.8560060262680054,0.8560060262680054,1.0,1.0,-2.5798861980438232,1.1705386638641355,1.409347653388977,0.5851810574531555,1.0,1.0,0.0,81.6225357055664,102.0,58186.1328125,0.0,1334.2882080078125,1.0,280.0437316894531,283.6298217773437,298.4407958984375,302.1666259765625,293.1499938964844,293.1499938964844,279.75,33879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313268423080444,1.0,0.0,0.0,3.8778293132781982,3.87785530090332,1.0033920716523426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.166015625,0.0,1784.8631591796875,1895.4371337890625,0.0,2760.80078125,0.95488840341568,1.0,0.0,3.0,1.0,0.0
17749200,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9250754714012146,0.3142070770263672,0.2830469608306885,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9918749928474426,0.3866253793239593,0.3660226762294769,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9883256554603576,0.3812607526779175,0.2667272388935089,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9641927480697632,0.3515844643115997,0.3331305384635925,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.795085072517395,0.1991799920797348,0.9000673890113831,285.0420227050781,284.95001220703125,297.3240051269531,295.4623107910156,297.2626647949219,297.2119445800781,285.0418701171875,1.0,0.4678569734096527,0.8560060262680054,0.8560060262680054,1.0,1.0,-2.5798861980438232,1.1705386638641355,1.409347653388977,0.5851810574531555,1.0,1.0,0.0,81.6225357055664,102.0,58186.1328125,0.0,1334.2882080078125,1.0,280.0437316894531,283.6298217773437,298.4407958984375,302.1666259765625,293.1499938964844,293.1499938964844,279.75,33879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313268423080444,1.0,0.0,0.0,3.8778293132781982,3.87785530090332,1.0033920716523426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.166015625,0.0,1784.8631591796875,1895.4371337890625,0.0,2760.80078125,0.95488840341568,1.0,0.0,3.0,1.0,0.0
17749260,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8976905941963196,0.3142881095409393,0.283711701631546,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9687983989715576,0.3876432180404663,0.3675415515899658,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9638673663139344,0.3815207183361053,0.2673535645008087,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9363508820533752,0.3524162769317627,0.3344547748565674,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7735194563865662,0.199417382478714,0.9032542705535888,284.8937683105469,284.95001220703125,297.35467529296875,295.4697265625,297.2742004394531,297.20758056640625,284.8963928222656,1.0,0.4745119512081146,0.855148196220398,0.855148196220398,1.0,1.0,-2.588689088821411,1.174661636352539,1.414027452468872,0.5875931978225708,0.9102230668067932,0.9102230668067932,0.0,88.93421173095703,120.0,59187.75390625,0.0,1377.80908203125,1.0,279.7566223144531,283.4660339355469,298.4937744140625,302.35076904296875,293.1499938964844,293.1499938964844,279.45001220703125,38215.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840054452419281,1.0,0.0,0.0,3.8110392093658447,3.811065196990967,9.691257218946705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.376953125,0.0,1737.132568359375,1895.4371337890625,0.0,2842.223876953125,0.9427447319030762,1.0,0.0,3.0,1.0,0.0
17749320,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8976905941963196,0.3142881095409393,0.283711701631546,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9687983989715576,0.3876432180404663,0.3675415515899658,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9638673663139344,0.3815207183361053,0.2673535645008087,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9363508820533752,0.3524162769317627,0.3344547748565674,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7735194563865662,0.199417382478714,0.9032542705535888,284.8937683105469,284.95001220703125,297.35467529296875,295.4697265625,297.2742004394531,297.20758056640625,284.8963928222656,1.0,0.4745119512081146,0.855148196220398,0.855148196220398,1.0,1.0,-2.588689088821411,1.174661636352539,1.414027452468872,0.5875931978225708,0.9102230668067932,0.9102230668067932,0.0,88.93421173095703,120.0,59187.75390625,0.0,1377.80908203125,1.0,279.7566223144531,283.4660339355469,298.4937744140625,302.35076904296875,293.1499938964844,293.1499938964844,279.45001220703125,38215.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840054452419281,1.0,0.0,0.0,3.8110392093658447,3.811065196990967,9.691257218946705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.376953125,0.0,1737.132568359375,1895.4371337890625,0.0,2842.223876953125,0.9427447319030762,1.0,0.0,3.0,1.0,0.0
17749380,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8630434274673462,0.3140570223331451,0.283900111913681,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9293431043624878,0.3883289396762848,0.3686293363571167,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.923119306564331,0.3814351856708526,0.2676117718219757,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8973729610443115,0.3529197573661804,0.3353795111179352,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7450496554374695,0.1993484944105148,0.9052466750144958,284.8876037597656,284.95001220703125,297.3861694335937,295.4779052734375,297.28466796875,297.200439453125,284.8912658691406,1.0,0.4839065372943878,0.8542903661727905,0.8542903661727905,1.0,1.0,-2.5940372943878174,1.1771249771118164,1.4169121980667114,0.5890260934829712,0.8387993574142456,0.8387993574142456,0.0,101.01636505126952,138.0,59350.24609375,0.0,1438.1729736328125,1.0,279.4575500488281,283.44696044921875,298.48663330078125,302.36474609375,293.1499938964844,293.1499938964844,279.75,41288.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444997668266296,1.0,0.0,0.0,3.553684949874878,3.553709030151367,8.426576414422016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2216796875,0.0,1467.1553955078125,1895.4371337890625,0.0,2883.7841796875,0.8891991972923279,1.0,0.0,3.0,1.0,0.0
17749440,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8630434274673462,0.3140570223331451,0.283900111913681,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9293431043624878,0.3883289396762848,0.3686293363571167,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.923119306564331,0.3814351856708526,0.2676117718219757,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8973729610443115,0.3529197573661804,0.3353795111179352,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7450496554374695,0.1993484944105148,0.9052466750144958,284.8876037597656,284.95001220703125,297.3861694335937,295.4779052734375,297.28466796875,297.200439453125,284.8912658691406,1.0,0.4839065372943878,0.8542903661727905,0.8542903661727905,1.0,1.0,-2.5940372943878174,1.1771249771118164,1.4169121980667114,0.5890260934829712,0.8387993574142456,0.8387993574142456,0.0,101.01636505126952,138.0,59350.24609375,0.0,1438.1729736328125,1.0,279.4575500488281,283.44696044921875,298.48663330078125,302.36474609375,293.1499938964844,293.1499938964844,279.75,41288.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444997668266296,1.0,0.0,0.0,3.553684949874878,3.553709030151367,8.426576414422016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2216796875,0.0,1467.1553955078125,1895.4371337890625,0.0,2883.7841796875,0.8891991972923279,1.0,0.0,3.0,1.0,0.0
17749500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8480586409568787,0.3144761621952057,0.2843068242073059,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9106123447418212,0.3891080915927887,0.369431734085083,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.904659867286682,0.3819000720977783,0.2679650485515594,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8812064528465271,0.3535651564598083,0.3360737860202789,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7327528595924377,0.1995236128568649,0.9067967534065248,285.0206298828125,284.95001220703125,297.4022216796875,295.4822692871094,297.29217529296875,297.2008056640625,285.02569580078125,1.0,0.489339143037796,0.8538614511489868,0.8538614511489868,1.0,1.0,-2.59860634803772,1.1792864799499512,1.419319748878479,0.5901891589164734,0.927667200565338,0.927667200565338,0.0,107.83628845214844,138.0,58748.65234375,0.0,1474.4293212890625,1.0,279.69989013671875,283.5894775390625,298.4380798339844,302.15673828125,293.1499938964844,293.1499938964844,279.75,34868.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371230959892273,1.0,0.0,0.0,3.6033215522766113,3.6033449172973633,8.663618586979283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.4892578125,0.0,1473.4935302734375,1895.4371337890625,0.0,2814.8486328125,0.8964285254478455,1.0,0.0,3.0,1.0,0.0
17749560,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8351590037345886,0.3150063455104828,0.2850354313850403,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.895372211933136,0.3900074064731598,0.3705314695835113,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8896028399467468,0.3824962377548218,0.2685675621032715,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.866993248462677,0.3543231189250946,0.3370411396026611,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7218536734580994,0.1997797638177871,0.9091465473175048,285.0143737792969,284.95001220703125,297.4184875488281,295.48681640625,297.300537109375,297.2025146484375,285.0127258300781,1.0,0.4952065050601959,0.8533806800842285,0.8533806800842285,1.0,1.0,-2.60551118850708,1.1825679540634155,1.4229432344436646,0.5919861793518066,0.9474647045135498,0.9474647045135498,0.0,114.93299102783205,156.0,59024.73046875,0.0,1515.2005615234375,1.0,279.74249267578125,283.5741271972656,298.45806884765625,302.2320251464844,293.1499938964844,293.1499938964844,279.45001220703125,33291.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347482681274414,1.0,0.0,0.0,3.6834158897399902,3.683439731597901,9.053047165252792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.09765625,0.0,1550.2093505859375,1895.4371337890625,0.0,2792.690185546875,0.910735011100769,1.0,0.0,3.0,1.0,0.0
17749620,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8098525404930115,0.3149118721485138,0.2858148217201233,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8666384816169739,0.3908706903457641,0.3722038567066192,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8607416749000549,0.3826165795326233,0.2693111598491668,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8403544425964355,0.3549808263778686,0.3385027945041656,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6986939311027527,0.1997744143009185,0.9127426743507384,284.9117431640625,284.95001220703125,297.4517517089844,295.4965515136719,297.3129272460937,297.197509765625,284.9148254394531,1.0,0.5074982643127441,0.8524191379547119,0.8524191379547119,1.0,1.0,-2.6154346466064453,1.1872215270996094,1.428213119506836,0.5946617722511292,0.8599318861961365,0.8599318861961365,0.0,131.01223754882812,159.0,59756.9765625,0.0,1600.3731689453125,1.0,279.4574279785156,283.4593200683594,298.51519775390625,302.4073486328125,293.1499938964844,293.1499938964844,279.75,38692.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424660563468933,1.0,0.0,0.0,3.567167520523072,3.5671911239624023,8.49063724217558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2158203125,0.0,1462.6385498046875,1895.4371337890625,0.0,2864.76416015625,0.8894405961036682,1.0,0.0,3.0,1.0,0.0
17749680,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8098525404930115,0.3149118721485138,0.2858148217201233,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8666384816169739,0.3908706903457641,0.3722038567066192,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8607416749000549,0.3826165795326233,0.2693111598491668,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8403544425964355,0.3549808263778686,0.3385027945041656,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6986939311027527,0.1997744143009185,0.9127426743507384,284.9117431640625,284.95001220703125,297.4517517089844,295.4965515136719,297.3129272460937,297.197509765625,284.9148254394531,1.0,0.5074982643127441,0.8524191379547119,0.8524191379547119,1.0,1.0,-2.6154346466064453,1.1872215270996094,1.428213119506836,0.5946617722511292,0.8599318861961365,0.8599318861961365,0.0,131.01223754882812,159.0,59756.9765625,0.0,1600.3731689453125,1.0,279.4574279785156,283.4593200683594,298.51519775390625,302.4073486328125,293.1499938964844,293.1499938964844,279.75,38692.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424660563468933,1.0,0.0,0.0,3.567167520523072,3.5671911239624023,8.49063724217558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2158203125,0.0,1462.6385498046875,1895.4371337890625,0.0,2864.76416015625,0.8894405961036682,1.0,0.0,3.0,1.0,0.0
17749740,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7947485446929932,0.3155847787857055,0.2865919768810272,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8514805436134338,0.3923383355140686,0.3738073110580444,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8454340100288391,0.3834443688392639,0.2700298726558685,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8263248801231384,0.3561811745166778,0.3398724794387817,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6851399540901184,0.2000477164983749,0.9154474139213562,285.0235290527344,284.95001220703125,297.4859619140625,295.5071716308594,297.32879638671875,297.1980285644531,285.02099609375,1.0,0.5155830383300781,0.8514576554298401,0.8514576554298401,1.0,1.0,-2.624052047729492,1.1912637948989868,1.4327881336212158,0.5968920588493347,0.9694873690605164,0.9694873690605164,0.0,141.93948364257812,147.0,59476.0078125,0.0,1661.277099609375,1.0,279.7427062988281,283.5717468261719,298.4891662597656,302.2928771972656,293.1499938964844,293.1499938964844,279.45001220703125,32597.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352409601211548,1.0,0.0,0.0,3.71534276008606,3.715366840362549,9.21066657610936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.6455078125,0.0,1581.1705322265625,1895.4371337890625,0.0,2797.285400390625,0.91732656955719,1.0,0.0,3.0,1.0,0.0
17749800,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7947485446929932,0.3155847787857055,0.2865919768810272,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8514805436134338,0.3923383355140686,0.3738073110580444,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8454340100288391,0.3834443688392639,0.2700298726558685,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8263248801231384,0.3561811745166778,0.3398724794387817,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6851399540901184,0.2000477164983749,0.9154474139213562,285.0235290527344,284.95001220703125,297.4859619140625,295.5071716308594,297.32879638671875,297.1980285644531,285.02099609375,1.0,0.5155830383300781,0.8514576554298401,0.8514576554298401,1.0,1.0,-2.624052047729492,1.1912637948989868,1.4327881336212158,0.5968920588493347,0.9694873690605164,0.9694873690605164,0.0,141.93948364257812,147.0,59476.0078125,0.0,1661.277099609375,1.0,279.7427062988281,283.5717468261719,298.4891662597656,302.2928771972656,293.1499938964844,293.1499938964844,279.45001220703125,32597.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352409601211548,1.0,0.0,0.0,3.71534276008606,3.715366840362549,9.21066657610936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.6455078125,0.0,1581.1705322265625,1895.4371337890625,0.0,2797.285400390625,0.91732656955719,1.0,0.0,3.0,1.0,0.0
17749860,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7921798825263977,0.3153235018253326,0.2866823375225067,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8495098352432251,0.3930320143699646,0.3747656643390655,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8430283069610596,0.3833915889263153,0.2702408730983734,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8243933916091919,0.3566774427890777,0.3406269252300262,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6828809380531311,0.1999280899763107,0.9158782362937928,284.8993835449219,284.95001220703125,297.52117919921875,295.5186767578125,297.341552734375,297.19207763671875,284.902587890625,1.0,0.516783595085144,0.8503828048706055,0.8503828048706055,1.0,1.0,-2.627000331878662,1.1925145387649536,1.434485912322998,0.5977500081062317,0.8658223748207092,0.8658223748207092,0.0,143.96279907226562,135.0,60152.4921875,0.0,1674.5167236328125,1.0,279.4571228027344,283.4389038085937,298.5412902832031,302.4631652832031,293.1499938964844,293.1499938964844,279.75,38730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437426090240479,1.0,0.0,0.0,3.608257293701172,3.608281373977661,8.687369472681894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7001953125,0.0,1507.4163818359375,1895.4371337890625,0.0,2876.701416015625,0.8983597159385681,1.0,0.0,3.0,1.0,0.0
17749920,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7921798825263977,0.3153235018253326,0.2866823375225067,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8495098352432251,0.3930320143699646,0.3747656643390655,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8430283069610596,0.3833915889263153,0.2702408730983734,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8243933916091919,0.3566774427890777,0.3406269252300262,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6828809380531311,0.1999280899763107,0.9158782362937928,284.8993835449219,284.95001220703125,297.52117919921875,295.5186767578125,297.341552734375,297.19207763671875,284.902587890625,1.0,0.516783595085144,0.8503828048706055,0.8503828048706055,1.0,1.0,-2.627000331878662,1.1925145387649536,1.434485912322998,0.5977500081062317,0.8658223748207092,0.8658223748207092,0.0,143.96279907226562,135.0,60152.4921875,0.0,1674.5167236328125,1.0,279.4571228027344,283.4389038085937,298.5412902832031,302.4631652832031,293.1499938964844,293.1499938964844,279.75,38730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437426090240479,1.0,0.0,0.0,3.608257293701172,3.608281373977661,8.687369472681894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7001953125,0.0,1507.4163818359375,1895.4371337890625,0.0,2876.701416015625,0.8983597159385681,1.0,0.0,3.0,1.0,0.0
17749980,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7982540130615234,0.3160416185855865,0.2868917882442474,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8561744689941406,0.3944937884807586,0.3757330477237701,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8490965962409973,0.3842286467552185,0.2704968452453613,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8304827809333801,0.3578740060329437,0.3413644433021545,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6881004571914673,0.2002253085374832,0.9157423973083496,285.0162658691406,284.95001220703125,297.5574645996094,295.5311584472656,297.3587646484375,297.1933288574219,285.0138244628906,1.0,0.5141884088516235,0.8493080139160156,0.8493080139160156,1.0,1.0,-2.62943959236145,1.1935549974441528,1.4358845949172974,0.5983045101165771,0.9727458953857422,0.9727458953857422,0.0,139.88021850585938,123.0,59712.36328125,0.0,1659.6993408203125,1.0,279.7429504394531,283.5589294433594,298.51171875,302.33319091796875,293.1499938964844,293.1499938964844,279.45001220703125,32885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361353874206543,1.0,0.0,0.0,3.742668867111206,3.7426934242248535,9.346653087050072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.2744140625,0.0,1614.83740234375,1895.4371337890625,0.0,2805.63037109375,0.9236799478530884,1.0,0.0,3.0,1.0,0.0
17750040,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7982540130615234,0.3160416185855865,0.2868917882442474,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8561744689941406,0.3944937884807586,0.3757330477237701,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8490965962409973,0.3842286467552185,0.2704968452453613,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8304827809333801,0.3578740060329437,0.3413644433021545,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6881004571914673,0.2002253085374832,0.9157423973083496,285.0162658691406,284.95001220703125,297.5574645996094,295.5311584472656,297.3587646484375,297.1933288574219,285.0138244628906,1.0,0.5141884088516235,0.8493080139160156,0.8493080139160156,1.0,1.0,-2.62943959236145,1.1935549974441528,1.4358845949172974,0.5983045101165771,0.9727458953857422,0.9727458953857422,0.0,139.88021850585938,123.0,59712.36328125,0.0,1659.6993408203125,1.0,279.7429504394531,283.5589294433594,298.51171875,302.33319091796875,293.1499938964844,293.1499938964844,279.45001220703125,32885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361353874206543,1.0,0.0,0.0,3.742668867111206,3.7426934242248535,9.346653087050072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.2744140625,0.0,1614.83740234375,1895.4371337890625,0.0,2805.63037109375,0.9236799478530884,1.0,0.0,3.0,1.0,0.0
17750100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8034347891807556,0.3160707950592041,0.2870152294635772,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8617608547210693,0.3949674963951111,0.3762367963790893,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8543274402618408,0.3843490183353424,0.2706444263458252,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8355652093887329,0.3582435548305511,0.3417523503303528,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6926429867744446,0.2002721130847931,0.9157609343528748,284.8715515136719,284.95001220703125,297.5760192871094,295.53778076171875,297.366455078125,297.1919860839844,284.8652648925781,1.0,0.5120319724082947,0.8487705588340759,0.8487705588340759,1.0,1.0,-2.630863666534424,1.194157958030701,1.4367057085037231,0.5987045764923096,0.8760876655578613,0.8760876655578613,0.0,136.5015411376953,123.0,60611.55078125,0.0,1646.567626953125,1.0,279.4955139160156,283.3960876464844,298.5715637207031,302.56317138671875,293.1499938964844,293.1499938964844,279.45001220703125,36969.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424332737922668,1.0,0.0,0.0,3.721621513366699,3.721646308898926,9.241824159289536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4853515625,0.0,1621.7171630859375,1895.4371337890625,0.0,2864.457275390625,0.9197556972503662,1.0,0.0,3.0,1.0,0.0
17750160,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8087723851203918,0.3159205019474029,0.2867626249790191,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8677637577056885,0.39527428150177,0.3764066398143768,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8599212169647217,0.3842845559120178,0.2705127298831939,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8410043120384216,0.358457863330841,0.3418347537517547,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6974682211875916,0.2002193629741668,0.914933979511261,284.89410400390625,284.95001220703125,297.5948791503906,295.5446472167969,297.3733825683594,297.18896484375,284.8979187011719,1.0,0.5093453526496887,0.8483020067214966,0.8483020067214966,1.0,1.0,-2.629714012145996,1.1935259103775024,1.436187982559204,0.5984174013137817,0.8661639094352722,0.8661639094352722,0.0,132.8101806640625,111.0,60309.4453125,0.0,1628.393310546875,1.0,279.4569396972656,283.42987060546875,298.5644836425781,302.4972839355469,293.1499938964844,293.1499938964844,279.75,39073.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439863324165344,1.0,0.0,0.0,3.6250228881835938,3.625047206878662,8.768288353167009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0009765625,0.0,1528.3958740234375,1895.4371337890625,0.0,2878.981201171875,0.9022806882858276,1.0,0.0,3.0,1.0,0.0
17750220,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8236700296401978,0.3167765438556671,0.2869051992893219,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8852818608283997,0.3968433439731598,0.3772687911987304,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8766028881072998,0.3852442800998688,0.2707032561302185,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8569861054420471,0.3597613871097564,0.3424666821956634,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7113559246063232,0.2006458044052124,0.9143993258476256,285.0151672363281,284.95001220703125,297.6334533691406,295.5592041015625,297.3924560546875,297.1917419433594,285.0134582519531,1.0,0.5031638145446777,0.8473649621009827,0.8473649621009827,1.0,1.0,-2.631260633468628,1.194154143333435,1.437106370925903,0.5987282395362854,0.9744360446929932,0.9744360446929932,0.0,123.45803833007812,99.0,59845.08203125,0.0,1588.630126953125,1.0,279.7424621582031,283.5545349121094,298.53826904296875,302.36749267578125,293.1499938964844,293.1499938964844,279.45001220703125,33063.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359931707382202,1.0,0.0,0.0,3.753953695297241,3.7539782524108887,9.403100875715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.955078125,0.0,1629.327392578125,1895.4371337890625,0.0,2804.303466796875,0.9265869855880736,1.0,0.0,3.0,1.0,0.0
17750280,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8236700296401978,0.3167765438556671,0.2869051992893219,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8852818608283997,0.3968433439731598,0.3772687911987304,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8766028881072998,0.3852442800998688,0.2707032561302185,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8569861054420471,0.3597613871097564,0.3424666821956634,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7113559246063232,0.2006458044052124,0.9143993258476256,285.0151672363281,284.95001220703125,297.6334533691406,295.5592041015625,297.3924560546875,297.1917419433594,285.0134582519531,1.0,0.5031638145446777,0.8473649621009827,0.8473649621009827,1.0,1.0,-2.631260633468628,1.194154143333435,1.437106370925903,0.5987282395362854,0.9744360446929932,0.9744360446929932,0.0,123.45803833007812,99.0,59845.08203125,0.0,1588.630126953125,1.0,279.7424621582031,283.5545349121094,298.53826904296875,302.36749267578125,293.1499938964844,293.1499938964844,279.45001220703125,33063.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359931707382202,1.0,0.0,0.0,3.753953695297241,3.7539782524108887,9.403100875715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.955078125,0.0,1629.327392578125,1895.4371337890625,0.0,2804.303466796875,0.9265869855880736,1.0,0.0,3.0,1.0,0.0
17750340,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.841563880443573,0.3167580366134643,0.2867559492588043,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9072605967521667,0.3977082669734955,0.3779027760028839,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8976448774337769,0.3853978812694549,0.2706987559795379,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8774318099021912,0.360431432723999,0.3428991436958313,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7270540595054626,0.2007519602775573,0.9135338664054872,284.8949584960937,284.95001220703125,297.6732482910156,295.5748596191406,297.40875244140625,297.1885070800781,284.8984069824219,1.0,0.4961893260478973,0.846427857875824,0.846427857875824,1.0,1.0,-2.63132381439209,1.1940345764160156,1.4372893571853638,0.5987731218338013,0.8691726922988892,0.8691726922988892,0.0,113.32559967041016,87.0,60465.19140625,0.0,1543.2685546875,1.0,279.4568786621094,283.4258117675781,298.59332275390625,302.5345764160156,293.1499938964844,293.1499938964844,279.75,39001.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435760736465454,1.0,0.0,0.0,3.638365507125856,3.638390064239502,8.832953994897252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0302734375,0.0,1542.6512451171875,1895.4371337890625,0.0,2875.14404296875,0.9052704572677612,1.0,0.0,3.0,1.0,0.0
17750400,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.841563880443573,0.3167580366134643,0.2867559492588043,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9072605967521667,0.3977082669734955,0.3779027760028839,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8976448774337769,0.3853978812694549,0.2706987559795379,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8774318099021912,0.360431432723999,0.3428991436958313,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7270540595054626,0.2007519602775573,0.9135338664054872,284.8949584960937,284.95001220703125,297.6732482910156,295.5748596191406,297.40875244140625,297.1885070800781,284.8984069824219,1.0,0.4961893260478973,0.846427857875824,0.846427857875824,1.0,1.0,-2.63132381439209,1.1940345764160156,1.4372893571853638,0.5987731218338013,0.8691726922988892,0.8691726922988892,0.0,113.32559967041016,87.0,60465.19140625,0.0,1543.2685546875,1.0,279.4568786621094,283.4258117675781,298.59332275390625,302.5345764160156,293.1499938964844,293.1499938964844,279.75,39001.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435760736465454,1.0,0.0,0.0,3.638365507125856,3.638390064239502,8.832953994897252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0302734375,0.0,1542.6512451171875,1895.4371337890625,0.0,2875.14404296875,0.9052704572677612,1.0,0.0,3.0,1.0,0.0
17750460,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8665947914123535,0.3176894187927246,0.2868999540805816,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.939807116985321,0.399344652891159,0.3787574768066406,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9281708002090454,0.3864342272281647,0.2708905637264251,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9054179191589355,0.3618039786815643,0.343525618314743,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7475218772888184,0.2012673467397689,0.9130798578262328,285.0179138183594,284.95001220703125,297.7143249511719,295.5916748046875,297.42938232421875,297.1920471191406,285.015625,1.0,0.4887135624885559,0.8455474376678467,0.8455474376678467,1.0,1.0,-2.6329550743103027,1.1947126388549805,1.4382423162460327,0.5990936756134033,0.9794344902038574,0.9794344902038574,0.0,102.19117736816406,75.0,59999.09765625,0.0,1495.5460205078125,1.0,279.7431640625,283.552001953125,298.5697021484375,302.408203125,293.1499938964844,293.1499938964844,279.45001220703125,33005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354583382606506,1.0,0.0,0.0,3.767502546310425,3.767527103424072,9.471099247093662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.236328125,0.0,1644.742919921875,1895.4371337890625,0.0,2799.313232421875,0.9293846487998962,1.0,0.0,3.0,1.0,0.0
17750520,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8665947914123535,0.3176894187927246,0.2868999540805816,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.939807116985321,0.399344652891159,0.3787574768066406,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9281708002090454,0.3864342272281647,0.2708905637264251,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9054179191589355,0.3618039786815643,0.343525618314743,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7475218772888184,0.2012673467397689,0.9130798578262328,285.0179138183594,284.95001220703125,297.7143249511719,295.5916748046875,297.42938232421875,297.1920471191406,285.015625,1.0,0.4887135624885559,0.8455474376678467,0.8455474376678467,1.0,1.0,-2.6329550743103027,1.1947126388549805,1.4382423162460327,0.5990936756134033,0.9794344902038574,0.9794344902038574,0.0,102.19117736816406,75.0,59999.09765625,0.0,1495.5460205078125,1.0,279.7431640625,283.552001953125,298.5697021484375,302.408203125,293.1499938964844,293.1499938964844,279.45001220703125,33005.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354583382606506,1.0,0.0,0.0,3.767502546310425,3.767527103424072,9.471099247093662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.236328125,0.0,1644.742919921875,1895.4371337890625,0.0,2799.313232421875,0.9293846487998962,1.0,0.0,3.0,1.0,0.0
17750580,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8992944955825806,0.3177140653133392,0.2867650687694549,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9769036769866944,0.4002476632595062,0.3793997466564178,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9663635492324828,0.3866362571716308,0.2708997130393982,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9444463849067688,0.3625166714191437,0.3439694046974182,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7747013568878174,0.2014383971691131,0.9123532772064208,284.894287109375,284.95001220703125,297.7567138671875,295.6097106933594,297.4471130371094,297.1893005371094,284.89776611328125,1.0,0.4809348881244659,0.8446670174598694,0.8446670174598694,1.0,1.0,-2.633242607116699,1.1947098970413208,1.4385327100753784,0.5991902947425842,0.8725190162658691,0.8725190162658691,0.0,91.0254364013672,78.0,60649.00390625,0.0,1445.815673828125,1.0,279.456787109375,283.42041015625,298.6281433105469,302.5804748535156,293.1499938964844,293.1499938964844,279.75,38949.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843075692653656,1.0,0.0,0.0,3.654226064682007,3.6542506217956543,8.910131441552949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.21875,0.0,1559.969482421875,1895.4371337890625,0.0,2870.464599609375,0.9087176322937012,1.0,0.0,3.0,1.0,0.0
