time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8992944955825806,0.3177140653133392,0.2867650687694549,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9769036769866944,0.4002476632595062,0.3793997466564178,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9663635492324828,0.3866362571716308,0.2708997130393982,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9444463849067688,0.3625166714191437,0.3439694046974182,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7747013568878174,0.2014383971691131,0.9123532772064208,284.894287109375,284.95001220703125,297.7567138671875,295.6097106933594,297.4471130371094,297.1893005371094,284.89776611328125,1.0,0.4809348881244659,0.8446670174598694,0.8446670174598694,1.0,1.0,-2.633242607116699,1.1947098970413208,1.4385327100753784,0.5991902947425842,0.8725190162658691,0.8725190162658691,0.0,91.0254364013672,78.0,60649.00390625,0.0,1445.815673828125,1.0,279.456787109375,283.42041015625,298.6281433105469,302.5804748535156,293.1499938964844,293.1499938964844,279.75,38949.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843075692653656,1.0,0.0,0.0,3.654226064682007,3.6542506217956543,8.910131441552949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.21875,0.0,1559.969482421875,1895.4371337890625,0.0,2870.464599609375,0.9087176322937012,1.0,0.0,3.0,1.0,0.0
17750700,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9120303988456726,0.3180960714817047,0.2867436707019806,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.98842054605484,0.4009901285171509,0.3797585666179657,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9786499738693236,0.3870751857757568,0.2709327936172485,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9584786891937256,0.3631364405155182,0.3442305624485016,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7851768136024475,0.2016604244709015,0.9122012257575988,285.0275573730469,284.95001220703125,297.7784423828125,295.6191711425781,297.45751953125,297.19024658203125,285.0323791503906,1.0,0.4788790047168731,0.8442267775535583,0.8442267775535583,1.0,1.0,-2.633812189102173,1.194937825202942,1.438874363899231,0.5992475152015686,0.9640847444534302,0.9640847444534302,0.0,87.55877685546875,78.0,59974.8359375,0.0,1431.018798828125,1.0,279.70233154296875,283.5649108886719,298.58544921875,302.3806457519531,293.1499938964844,293.1499938964844,279.75,34106.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368291258811951,1.0,0.0,0.0,3.7040374279022217,3.704061508178711,9.154697409030632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.5126953125,0.0,1579.7435302734375,1895.4371337890625,0.0,2812.1044921875,0.9179860353469848,1.0,0.0,3.0,1.0,0.0
17750760,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9238263368606568,0.318654865026474,0.2871153652667999,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9971234202384948,0.4018986225128174,0.3804734051227569,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9880881905555724,0.3877034783363342,0.2712624073028564,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9695876836776732,0.3639165759086609,0.3448237478733063,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.79414963722229,0.2019882202148437,0.9130426049232484,285.021484375,284.95001220703125,297.8005065917969,295.62896728515625,297.4690246582031,297.19293212890625,285.01953125,1.0,0.4776746332645416,0.8437767028808594,0.8437767028808594,1.0,1.0,-2.637228488922119,1.196535587310791,1.4406930208206177,0.6000834703445435,0.9864399433135986,0.9864399433135986,0.0,85.03868865966797,96.0,60221.35546875,0.0,1424.2574462890625,1.0,279.7430419921875,283.55047607421875,298.6072692871094,302.4580993652344,293.1499938964844,293.1499938964844,279.45001220703125,32973.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350125551223755,1.0,0.0,0.0,3.782592058181762,3.782616853713989,9.547118224872977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.349609375,0.0,1662.278076171875,1895.4371337890625,0.0,2795.155029296875,0.9329161047935486,1.0,0.0,3.0,1.0,0.0
17750820,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.909446895122528,0.3185892403125763,0.2874825894832611,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9870092868804932,0.4027336835861206,0.3816599249839782,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9764523506164552,0.3878864049911499,0.2717006206512451,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9566031694412231,0.36460942029953,0.3458461165428161,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7832590341567993,0.2021179944276809,0.914997935295105,284.89630126953125,284.95001220703125,297.845703125,295.6495056152344,297.48779296875,297.18963623046875,284.8998413085937,1.0,0.481589138507843,0.8428764343261719,0.8428764343261719,1.0,1.0,-2.6432101726531982,1.199297547340393,1.4439125061035156,0.6016191840171814,0.8808028697967529,0.8808028697967529,0.0,88.76092529296875,114.0,61029.75,0.0,1449.0111083984375,1.0,279.4566345214844,283.41455078125,298.6693420410156,302.6427307128906,293.1499938964844,293.1499938964844,279.75,38668.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428646922111511,1.0,0.0,0.0,3.682441473007202,3.6824662685394287,9.048258107213768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7744140625,0.0,1589.7027587890625,1895.4371337890625,0.0,2868.491455078125,0.914757490158081,1.0,0.0,3.0,1.0,0.0
17750880,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.909446895122528,0.3185892403125763,0.2874825894832611,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9870092868804932,0.4027336835861206,0.3816599249839782,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9764523506164552,0.3878864049911499,0.2717006206512451,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9566031694412231,0.36460942029953,0.3458461165428161,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7832590341567993,0.2021179944276809,0.914997935295105,284.89630126953125,284.95001220703125,297.845703125,295.6495056152344,297.48779296875,297.18963623046875,284.8998413085937,1.0,0.481589138507843,0.8428764343261719,0.8428764343261719,1.0,1.0,-2.6432101726531982,1.199297547340393,1.4439125061035156,0.6016191840171814,0.8808028697967529,0.8808028697967529,0.0,88.76092529296875,114.0,61029.75,0.0,1449.0111083984375,1.0,279.4566345214844,283.41455078125,298.6693420410156,302.6427307128906,293.1499938964844,293.1499938964844,279.75,38668.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428646922111511,1.0,0.0,0.0,3.682441473007202,3.6824662685394287,9.048258107213768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7744140625,0.0,1589.7027587890625,1895.4371337890625,0.0,2868.491455078125,0.914757490158081,1.0,0.0,3.0,1.0,0.0
17750940,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8808926343917847,0.3193339109420776,0.2882359325885772,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9592114686965942,0.4042209386825561,0.3831892013549804,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9460363984107972,0.3888808190822601,0.272455483675003,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9242475032806396,0.3659375309944153,0.3472337424755096,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7595076560974121,0.2025273293256759,0.9179747104644777,285.029541015625,284.95001220703125,297.89239501953125,295.6714172363281,297.5103454589844,297.1919250488281,285.0276184082031,1.0,0.48948535323143,0.8419761657714844,0.8419761657714844,1.0,1.0,-2.652096748352051,1.2034928798675537,1.4486037492752075,0.6037931442260742,1.0,1.0,0.0,98.08087921142578,132.0,60686.72265625,0.0,1503.133056640625,1.0,279.7434997558594,283.5488586425781,298.6518249511719,302.53009033203125,293.1499938964844,293.1499938964844,279.45001220703125,32855.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352401256561279,1.0,0.0,0.0,3.813894510269165,3.81391978263855,9.705785259939148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.0810546875,0.0,1698.680908203125,1895.4371337890625,0.0,2797.27783203125,0.9398142099380492,1.0,0.0,3.0,1.0,0.0
17751000,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8808926343917847,0.3193339109420776,0.2882359325885772,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9592114686965942,0.4042209386825561,0.3831892013549804,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9460363984107972,0.3888808190822601,0.272455483675003,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9242475032806396,0.3659375309944153,0.3472337424755096,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7595076560974121,0.2025273293256759,0.9179747104644777,285.029541015625,284.95001220703125,297.89239501953125,295.6714172363281,297.5103454589844,297.1919250488281,285.0276184082031,1.0,0.48948535323143,0.8419761657714844,0.8419761657714844,1.0,1.0,-2.652096748352051,1.2034928798675537,1.4486037492752075,0.6037931442260742,1.0,1.0,0.0,98.08087921142578,132.0,60686.72265625,0.0,1503.133056640625,1.0,279.7434997558594,283.5488586425781,298.6518249511719,302.53009033203125,293.1499938964844,293.1499938964844,279.45001220703125,32855.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352401256561279,1.0,0.0,0.0,3.813894510269165,3.81391978263855,9.705785259939148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.0810546875,0.0,1698.680908203125,1895.4371337890625,0.0,2797.27783203125,0.9398142099380492,1.0,0.0,3.0,1.0,0.0
17751060,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8495454788208008,0.3190245926380157,0.2887508273124695,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9210972785949708,0.4048299491405487,0.3845534324645996,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9075486063957214,0.3889464437961578,0.273099422454834,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8891791701316833,0.3665134608745575,0.3485340774059295,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7339639067649841,0.2024608105421066,0.9208776354789734,284.8955993652344,284.95001220703125,297.9406433105469,295.6947326660156,297.529541015625,297.1868896484375,284.8984680175781,1.0,0.4997400343418121,0.8409072756767273,0.8409072756767273,1.0,1.0,-2.660186290740967,1.207247018814087,1.4529391527175903,0.6058769822120667,0.8931476473808289,0.8931476473808289,0.0,111.32036590576172,150.0,61623.828125,0.0,1574.2669677734375,1.0,279.4570007324219,283.4018249511719,298.7164001464844,302.7264709472656,293.1499938964844,293.1499938964844,279.75,38319.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435197472572327,1.0,0.0,0.0,3.73112678527832,3.731152057647705,9.289093441111618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.65625,0.0,1643.0550537109375,1895.4371337890625,0.0,2874.6171875,0.9251747727394104,1.0,0.0,3.0,1.0,0.0
17751120,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8495454788208008,0.3190245926380157,0.2887508273124695,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9210972785949708,0.4048299491405487,0.3845534324645996,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9075486063957214,0.3889464437961578,0.273099422454834,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8891791701316833,0.3665134608745575,0.3485340774059295,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7339639067649841,0.2024608105421066,0.9208776354789734,284.8955993652344,284.95001220703125,297.9406433105469,295.6947326660156,297.529541015625,297.1868896484375,284.8984680175781,1.0,0.4997400343418121,0.8409072756767273,0.8409072756767273,1.0,1.0,-2.660186290740967,1.207247018814087,1.4529391527175903,0.6058769822120667,0.8931476473808289,0.8931476473808289,0.0,111.32036590576172,150.0,61623.828125,0.0,1574.2669677734375,1.0,279.4570007324219,283.4018249511719,298.7164001464844,302.7264709472656,293.1499938964844,293.1499938964844,279.75,38319.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435197472572327,1.0,0.0,0.0,3.73112678527832,3.731152057647705,9.289093441111618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.65625,0.0,1643.0550537109375,1895.4371337890625,0.0,2874.6171875,0.9251747727394104,1.0,0.0,3.0,1.0,0.0
17751180,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8233823776245117,0.319580078125,0.2895289659500122,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8892112970352173,0.4061252772808075,0.3861085772514343,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8770944476127625,0.3898308277130127,0.2739380598068237,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8602660298347473,0.3677274882793426,0.350033551454544,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7114248275756836,0.2026844471693039,0.9240620136260986,285.0366516113281,284.95001220703125,297.990478515625,295.7194519042969,297.5528259277344,297.1878662109375,285.0358581542969,1.0,0.5112563371658325,0.8398383259773254,0.8398383259773254,1.0,1.0,-2.669618844985962,1.2116827964782717,1.45793616771698,0.6081602573394775,1.0,1.0,0.0,126.42938995361328,168.0,61204.35546875,0.0,1656.26318359375,1.0,279.74346923828125,283.54669189453125,298.7009582519531,302.61297607421875,293.1499938964844,293.1499938964844,279.45001220703125,33344.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361469507217407,1.0,0.0,0.0,3.8470301628112793,3.847055673599243,9.875167279460584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.208984375,0.0,1742.6832275390625,1895.4371337890625,0.0,2805.738037109375,0.9475393295288086,1.0,0.0,3.0,1.0,0.0
17751240,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8233823776245117,0.319580078125,0.2895289659500122,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8892112970352173,0.4061252772808075,0.3861085772514343,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8770944476127625,0.3898308277130127,0.2739380598068237,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8602660298347473,0.3677274882793426,0.350033551454544,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7114248275756836,0.2026844471693039,0.9240620136260986,285.0366516113281,284.95001220703125,297.990478515625,295.7194519042969,297.5528259277344,297.1878662109375,285.0358581542969,1.0,0.5112563371658325,0.8398383259773254,0.8398383259773254,1.0,1.0,-2.669618844985962,1.2116827964782717,1.45793616771698,0.6081602573394775,1.0,1.0,0.0,126.42938995361328,168.0,61204.35546875,0.0,1656.26318359375,1.0,279.74346923828125,283.54669189453125,298.7009582519531,302.61297607421875,293.1499938964844,293.1499938964844,279.45001220703125,33344.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361469507217407,1.0,0.0,0.0,3.8470301628112793,3.847055673599243,9.875167279460584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.208984375,0.0,1742.6832275390625,1895.4371337890625,0.0,2805.738037109375,0.9475393295288086,1.0,0.0,3.0,1.0,0.0
17751300,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8116311430931091,0.3195144832134247,0.2900050580501556,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8757462501525879,0.4065052568912506,0.3869850635528564,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8638808727264404,0.3899696767330169,0.2744365334510803,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8478793501853943,0.3680939078330993,0.3508777022361755,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.700310230255127,0.2026622146368026,0.9259555339813232,284.8922424316406,284.95001220703125,298.0159912109375,295.7323608398437,297.5635681152344,297.1863098144531,284.8844299316406,1.0,0.5173572897911072,0.8393038511276245,0.8393038511276245,1.0,1.0,-2.6751372814178467,1.2142713069915771,1.4608659744262695,0.6095859408378601,0.924958348274231,0.924958348274231,0.0,134.5049285888672,168.0,62355.27734375,0.0,1701.0096435546875,1.0,279.4935913085937,283.3769226074219,298.7664794921875,302.8599548339844,293.1499938964844,293.1499938964844,279.45001220703125,35914.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424510955810547,1.0,0.0,0.0,3.849168062210083,3.849194049835205,9.88614601737936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.466796875,0.0,1765.57421875,1895.4371337890625,0.0,2864.624267578125,0.94829124212265,1.0,0.0,3.0,1.0,0.0
17751360,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7989991903305054,0.3191568553447723,0.2900781035423279,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.862539529800415,0.4066126346588135,0.3875012695789337,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8509789109230042,0.3898191452026367,0.2746395766735077,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8358432650566101,0.3682146966457367,0.351398766040802,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6890476942062378,0.2024735659360885,0.92696875333786,284.8941650390625,284.95001220703125,298.0419311523437,295.74566650390625,297.5731506347656,297.1822204589844,284.89752197265625,1.0,0.5234515070915222,0.83871990442276,0.83871990442276,1.0,1.0,-2.677936315536499,1.2155382633209229,1.4623980522155762,0.6102842688560486,0.9044358730316162,0.9044358730316162,0.0,143.19635009765625,171.0,62232.14453125,0.0,1744.752685546875,1.0,279.45611572265625,283.3894958496094,298.76824951171875,302.81689453125,293.1499938964844,293.1499938964844,279.1499938964844,38189.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443856239318848,1.0,0.0,0.0,3.778249263763428,3.77827501296997,9.525209065941452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.8876953125,0.0,1697.5494384765625,1895.4371337890625,0.0,2882.71630859375,0.9354792833328248,1.0,0.0,3.0,1.0,0.0
17751420,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7832435369491577,0.3185770511627197,0.2899118065834045,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8469973206520081,0.4068602323532104,0.3881430923938751,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8357201218605042,0.3895997703075409,0.2747749388217926,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8215047121047974,0.3684901297092438,0.352070689201355,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6751779317855835,0.2020573019981384,0.9272456765174866,284.892333984375,284.95001220703125,298.0950927734375,295.7734375,297.5933837890625,297.17498779296875,284.8949890136719,1.0,0.5310336351394653,0.8375519514083862,0.8375519514083862,1.0,1.0,-2.6798129081726074,1.2162790298461914,1.4635337591171265,0.6106551289558411,0.8391289710998535,0.8391289710998535,0.0,155.0111846923828,159.0,62414.13671875,0.0,1801.484619140625,1.0,279.1577453613281,283.37078857421875,298.77862548828125,302.8495483398437,293.1499938964844,293.1499938964844,279.45001220703125,40801.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479228615760803,1.0,0.0,0.0,3.5397348403930664,3.539758682250977,8.360548235941678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.9404296875,0.0,1448.755615234375,1895.4371337890625,0.0,2915.81982421875,0.8856518864631653,1.0,0.0,3.0,1.0,0.0
17751480,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7832435369491577,0.3185770511627197,0.2899118065834045,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8469973206520081,0.4068602323532104,0.3881430923938751,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8357201218605042,0.3895997703075409,0.2747749388217926,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8215047121047974,0.3684901297092438,0.352070689201355,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6751779317855835,0.2020573019981384,0.9272456765174866,284.892333984375,284.95001220703125,298.0950927734375,295.7734375,297.5933837890625,297.17498779296875,284.8949890136719,1.0,0.5310336351394653,0.8375519514083862,0.8375519514083862,1.0,1.0,-2.6798129081726074,1.2162790298461914,1.4635337591171265,0.6106551289558411,0.8391289710998535,0.8391289710998535,0.0,155.0111846923828,159.0,62414.13671875,0.0,1801.484619140625,1.0,279.1577453613281,283.37078857421875,298.77862548828125,302.8495483398437,293.1499938964844,293.1499938964844,279.45001220703125,40801.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479228615760803,1.0,0.0,0.0,3.5397348403930664,3.539758682250977,8.360548235941678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.9404296875,0.0,1448.755615234375,1895.4371337890625,0.0,2915.81982421875,0.8856518864631653,1.0,0.0,3.0,1.0,0.0
17751540,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7821939587593079,0.3192800879478454,0.2903526723384857,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8462837338447571,0.4082123935222626,0.3892340362071991,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8348265290260315,0.390609860420227,0.2753304839134216,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8208679556846619,0.3697711825370788,0.3531157672405243,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.673984706401825,0.2022454887628555,0.9276495575904846,285.0042724609375,284.95001220703125,298.1499938964844,295.8027648925781,297.6199645996094,297.1778869628906,285.00347900390625,1.0,0.531954824924469,0.8363839983940125,0.8363839983940125,1.0,1.0,-2.6840593814849854,1.2181799411773682,1.4658793210983276,0.6115803718566895,0.9366928339004515,0.9366928339004515,0.0,156.343017578125,147.0,62031.3828125,0.0,1813.92236328125,1.0,279.4416198730469,283.4881286621094,298.7738342285156,302.7387390136719,293.1499938964844,293.1499938964844,279.1499938964844,33608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382205963134766,1.0,0.0,0.0,3.6640024185180655,3.6640260219573975,8.957870250014821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.107421875,0.0,1530.8431396484375,1895.4371337890625,0.0,2825.094970703125,0.9064554572105408,1.0,0.0,3.0,1.0,0.0
17751600,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7821939587593079,0.3192800879478454,0.2903526723384857,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8462837338447571,0.4082123935222626,0.3892340362071991,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8348265290260315,0.390609860420227,0.2753304839134216,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8208679556846619,0.3697711825370788,0.3531157672405243,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.673984706401825,0.2022454887628555,0.9276495575904846,285.0042724609375,284.95001220703125,298.1499938964844,295.8027648925781,297.6199645996094,297.1778869628906,285.00347900390625,1.0,0.531954824924469,0.8363839983940125,0.8363839983940125,1.0,1.0,-2.6840593814849854,1.2181799411773682,1.4658793210983276,0.6115803718566895,0.9366928339004515,0.9366928339004515,0.0,156.343017578125,147.0,62031.3828125,0.0,1813.92236328125,1.0,279.4416198730469,283.4881286621094,298.7738342285156,302.7387390136719,293.1499938964844,293.1499938964844,279.1499938964844,33608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382205963134766,1.0,0.0,0.0,3.6640024185180655,3.6640260219573975,8.957870250014821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.107421875,0.0,1530.8431396484375,1895.4371337890625,0.0,2825.094970703125,0.9064554572105408,1.0,0.0,3.0,1.0,0.0
17751660,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7872101664543152,0.319127082824707,0.2902750372886657,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8519139885902405,0.4088695347309112,0.3898884057998657,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8399862051010132,0.3908288180828094,0.275523841381073,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8261918425559998,0.3704327344894409,0.3537529706954956,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6783300638198853,0.2021536827087402,0.9269198775291444,284.9134826660156,284.95001220703125,298.2059326171875,295.8330078125,297.6438293457031,297.1750793457031,284.9158630371094,1.0,0.529236912727356,0.835314929485321,0.835314929485321,1.0,1.0,-2.6848807334899902,1.218412160873413,1.4664685726165771,0.6117191910743713,0.854769766330719,0.854769766330719,0.0,152.3109588623047,135.0,62634.28125,0.0,1796.694091796875,1.0,279.1576538085937,283.3848876953125,298.8448791503906,302.92059326171875,293.1499938964844,293.1499938964844,279.45001220703125,38709.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443773984909058,1.0,0.0,0.0,3.5404324531555176,3.540455818176269,8.363843448933039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.6015625,0.0,1434.317626953125,1895.4371337890625,0.0,2882.639404296875,0.8836112022399902,1.0,0.0,3.0,1.0,0.0
17751720,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7872101664543152,0.319127082824707,0.2902750372886657,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8519139885902405,0.4088695347309112,0.3898884057998657,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8399862051010132,0.3908288180828094,0.275523841381073,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8261918425559998,0.3704327344894409,0.3537529706954956,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6783300638198853,0.2021536827087402,0.9269198775291444,284.9134826660156,284.95001220703125,298.2059326171875,295.8330078125,297.6438293457031,297.1750793457031,284.9158630371094,1.0,0.529236912727356,0.835314929485321,0.835314929485321,1.0,1.0,-2.6848807334899902,1.218412160873413,1.4664685726165771,0.6117191910743713,0.854769766330719,0.854769766330719,0.0,152.3109588623047,135.0,62634.28125,0.0,1796.694091796875,1.0,279.1576538085937,283.3848876953125,298.8448791503906,302.92059326171875,293.1499938964844,293.1499938964844,279.45001220703125,38709.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443773984909058,1.0,0.0,0.0,3.5404324531555176,3.540455818176269,8.363843448933039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.6015625,0.0,1434.317626953125,1895.4371337890625,0.0,2882.639404296875,0.8836112022399902,1.0,0.0,3.0,1.0,0.0
17751780,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7976434826850891,0.3198575973510742,0.2904134392738342,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.863124668598175,0.4102488458156585,0.3906730413436889,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8505104184150696,0.3918655812740326,0.2758502960205078,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8365512490272522,0.3717626333236694,0.3545088469982147,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6873787045478821,0.2024745494127273,0.9263209700584412,285.0140380859375,284.95001220703125,298.2621765136719,295.8634338378906,297.67138671875,297.1786804199219,285.0115051269531,1.0,0.5243765115737915,0.8342458605766296,0.8342458605766296,1.0,1.0,-2.686565399169922,1.219090461730957,1.4674748182296753,0.6119529008865356,0.9538658261299132,0.9538658261299132,0.0,144.68585205078125,123.0,62319.34375,0.0,1764.2899169921875,1.0,279.4424743652344,283.489501953125,298.84185791015625,302.8253173828125,293.1499938964844,293.1499938964844,279.1499938964844,32818.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365537524223328,1.0,0.0,0.0,3.683006525039673,3.683030128479004,9.05103490822512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.484375,0.0,1546.1824951171875,1895.4371337890625,0.0,2809.5341796875,0.9101434350013732,1.0,0.0,3.0,1.0,0.0
17751840,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7976434826850891,0.3198575973510742,0.2904134392738342,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.863124668598175,0.4102488458156585,0.3906730413436889,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8505104184150696,0.3918655812740326,0.2758502960205078,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8365512490272522,0.3717626333236694,0.3545088469982147,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6873787045478821,0.2024745494127273,0.9263209700584412,285.0140380859375,284.95001220703125,298.2621765136719,295.8634338378906,297.67138671875,297.1786804199219,285.0115051269531,1.0,0.5243765115737915,0.8342458605766296,0.8342458605766296,1.0,1.0,-2.686565399169922,1.219090461730957,1.4674748182296753,0.6119529008865356,0.9538658261299132,0.9538658261299132,0.0,144.68585205078125,123.0,62319.34375,0.0,1764.2899169921875,1.0,279.4424743652344,283.489501953125,298.84185791015625,302.8253173828125,293.1499938964844,293.1499938964844,279.1499938964844,32818.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365537524223328,1.0,0.0,0.0,3.683006525039673,3.683030128479004,9.05103490822512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.484375,0.0,1546.1824951171875,1895.4371337890625,0.0,2809.5341796875,0.9101434350013732,1.0,0.0,3.0,1.0,0.0
17751900,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8042654395103455,0.3198550939559936,0.2904677987098694,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8703392148017883,0.4106402993202209,0.3910636305809021,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8573139905929565,0.3920446932315826,0.2760088145732879,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8431651592254639,0.3721608817577362,0.3548859059810638,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6932082176208496,0.2025129199028015,0.9261010885238647,284.8747863769531,284.95001220703125,298.2903747558594,295.8786926269531,297.6838684082031,297.1781311035156,284.8699645996094,1.0,0.5214742422103882,0.8337113261222839,0.8337113261222839,1.0,1.0,-2.68748426437378,1.2194498777389526,1.4680343866348269,0.6121615767478943,0.8606006503105164,0.8606006503105164,0.0,140.15980529785156,123.0,63189.1484375,0.0,1744.9117431640625,1.0,279.1968994140625,283.334228515625,298.90869140625,303.0650329589844,293.1499938964844,293.1499938964844,279.1499938964844,37213.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424022197723389,1.0,0.0,0.0,3.655820846557617,3.6558451652526855,8.91791046342405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.1728515625,0.0,1548.747802734375,1895.4371337890625,0.0,2864.1669921875,0.9051079750061036,1.0,0.0,3.0,1.0,0.0
17751960,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8107438087463379,0.3197083473205566,0.2901671826839447,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.877747654914856,0.4108824729919433,0.3911260962486267,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8642865419387817,0.3920708894729614,0.2759013175964355,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8499747514724731,0.3724280297756195,0.354968786239624,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6991116404533386,0.202466994524002,0.925101399421692,284.9062194824219,284.95001220703125,298.31866455078125,295.8940124511719,297.695556640625,297.1759948730469,284.9088134765625,1.0,0.5182242393493652,0.8331963419914246,0.8331963419914246,1.0,1.0,-2.6859688758850098,1.218638896942139,1.4673298597335815,0.6117109656333923,0.8597303628921509,0.8597303628921509,0.0,135.58273315429688,111.0,62944.61328125,0.0,1721.72216796875,1.0,279.1577453613281,283.3722229003906,298.9097595214844,303.0080871582031,293.1499938964844,293.1499938964844,279.45001220703125,38619.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435262441635132,1.0,0.0,0.0,3.5683462619781494,3.5683698654174805,8.496249961353897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.255859375,0.0,1463.3717041015625,1895.4371337890625,0.0,2874.677978515625,0.8895411491394043,1.0,0.0,3.0,1.0,0.0
17752020,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8272923827171326,0.3204936981201172,0.2902267873287201,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8976315855979919,0.4122790098190307,0.3917949199676513,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8833504319190979,0.3931428492069244,0.2761531770229339,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.86850905418396,0.3737964332103729,0.3556311726570129,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.71452796459198,0.2028667628765106,0.9242959022521972,285.0122985839844,284.95001220703125,298.3753662109375,295.9247436523437,297.7234802246094,297.1799011230469,285.0098876953125,1.0,0.5113100409507751,0.8321664333343506,0.8321664333343506,1.0,1.0,-2.6869685649871826,1.21899151802063,1.4679770469665527,0.6117553114891052,0.959957718849182,0.959957718849182,0.0,125.02134704589844,99.0,62596.07421875,0.0,1674.8134765625,1.0,279.44268798828125,283.4824523925781,298.9040832519531,302.90655517578125,293.1499938964844,293.1499938964844,279.1499938964844,32885.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358385562896729,1.0,0.0,0.0,3.7058780193328857,3.705902099609375,9.163799177258624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.9072265625,0.0,1572.567626953125,1895.4371337890625,0.0,2802.86083984375,0.9153492450714112,1.0,0.0,3.0,1.0,0.0
17752080,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8272923827171326,0.3204936981201172,0.2902267873287201,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8976315855979919,0.4122790098190307,0.3917949199676513,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8833504319190979,0.3931428492069244,0.2761531770229339,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.86850905418396,0.3737964332103729,0.3556311726570129,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.71452796459198,0.2028667628765106,0.9242959022521972,285.0122985839844,284.95001220703125,298.3753662109375,295.9247436523437,297.7234802246094,297.1799011230469,285.0098876953125,1.0,0.5113100409507751,0.8321664333343506,0.8321664333343506,1.0,1.0,-2.6869685649871826,1.21899151802063,1.4679770469665527,0.6117553114891052,0.959957718849182,0.959957718849182,0.0,125.02134704589844,99.0,62596.07421875,0.0,1674.8134765625,1.0,279.44268798828125,283.4824523925781,298.9040832519531,302.90655517578125,293.1499938964844,293.1499938964844,279.1499938964844,32885.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358385562896729,1.0,0.0,0.0,3.7058780193328857,3.705902099609375,9.163799177258624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.9072265625,0.0,1572.567626953125,1895.4371337890625,0.0,2802.86083984375,0.9153492450714112,1.0,0.0,3.0,1.0,0.0
17752140,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8466724157333374,0.3204121887683868,0.2899817228317261,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9228538870811462,0.4129464626312256,0.3922146260738373,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9063871502876282,0.3934007287025451,0.2761931717395782,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8911889791488647,0.374511182308197,0.3560732305049896,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7311632037162781,0.2029334604740142,0.9231078624725342,284.9033508300781,284.95001220703125,298.43231201171875,295.9555969238281,297.7480773925781,297.1776733398437,284.90625,1.0,0.5039206147193909,0.8311364650726318,0.8311364650726318,1.0,1.0,-2.6863362789154053,1.2185243368148804,1.467811942100525,0.6114993691444397,0.8634012341499329,0.8634012341499329,0.0,114.2037353515625,87.0,63228.10546875,0.0,1624.3570556640625,1.0,279.1572570800781,283.3642578125,298.9713134765625,303.0882263183594,293.1499938964844,293.1499938964844,279.45001220703125,38702.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427798748016357,1.0,0.0,0.0,3.5903449058532715,3.5903687477111816,8.601330137025798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.021484375,0.0,1487.6953125,1895.4371337890625,0.0,2867.698486328125,0.8945072293281555,1.0,0.0,3.0,1.0,0.0
17752200,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8466724157333374,0.3204121887683868,0.2899817228317261,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9228538870811462,0.4129464626312256,0.3922146260738373,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9063871502876282,0.3934007287025451,0.2761931717395782,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8911889791488647,0.374511182308197,0.3560732305049896,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7311632037162781,0.2029334604740142,0.9231078624725342,284.9033508300781,284.95001220703125,298.43231201171875,295.9555969238281,297.7480773925781,297.1776733398437,284.90625,1.0,0.5039206147193909,0.8311364650726318,0.8311364650726318,1.0,1.0,-2.6863362789154053,1.2185243368148804,1.467811942100525,0.6114993691444397,0.8634012341499329,0.8634012341499329,0.0,114.2037353515625,87.0,63228.10546875,0.0,1624.3570556640625,1.0,279.1572570800781,283.3642578125,298.9713134765625,303.0882263183594,293.1499938964844,293.1499938964844,279.45001220703125,38702.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427798748016357,1.0,0.0,0.0,3.5903449058532715,3.5903687477111816,8.601330137025798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.021484375,0.0,1487.6953125,1895.4371337890625,0.0,2867.698486328125,0.8945072293281555,1.0,0.0,3.0,1.0,0.0
17752260,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8736307621002197,0.3212741017341614,0.290065735578537,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9572669863700868,0.414394199848175,0.3928839564323425,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9402645826339722,0.3945386409759521,0.2764562368392944,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.922915518283844,0.3759399056434631,0.3567466735839844,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7531225681304932,0.2034014463424682,0.9224157929420472,285.0135192871094,284.95001220703125,298.4894104003906,295.9865417480469,297.7763671875,297.1819763183594,285.0111694335937,1.0,0.4962372779846191,0.830149233341217,0.830149233341217,1.0,1.0,-2.687528610229492,1.218974471092224,1.4685542583465576,0.6115930676460266,0.9659945964813232,0.9659945964813232,0.0,102.63851928710938,75.0,62866.96484375,0.0,1573.078125,1.0,279.4428405761719,283.4782409667969,298.9657287597656,302.98590087890625,293.1499938964844,293.1499938964844,279.1499938964844,32925.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83504319190979,1.0,0.0,0.0,3.725904703140259,3.725928783416748,9.263108609047775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.3349609375,0.0,1595.7869873046875,1895.4371337890625,0.0,2795.440673828125,0.9199061393737792,1.0,0.0,3.0,1.0,0.0
17752320,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8736307621002197,0.3212741017341614,0.290065735578537,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9572669863700868,0.414394199848175,0.3928839564323425,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9402645826339722,0.3945386409759521,0.2764562368392944,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.922915518283844,0.3759399056434631,0.3567466735839844,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7531225681304932,0.2034014463424682,0.9224157929420472,285.0135192871094,284.95001220703125,298.4894104003906,295.9865417480469,297.7763671875,297.1819763183594,285.0111694335937,1.0,0.4962372779846191,0.830149233341217,0.830149233341217,1.0,1.0,-2.687528610229492,1.218974471092224,1.4685542583465576,0.6115930676460266,0.9659945964813232,0.9659945964813232,0.0,102.63851928710938,75.0,62866.96484375,0.0,1573.078125,1.0,279.4428405761719,283.4782409667969,298.9657287597656,302.98590087890625,293.1499938964844,293.1499938964844,279.1499938964844,32925.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83504319190979,1.0,0.0,0.0,3.725904703140259,3.725928783416748,9.263108609047775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.3349609375,0.0,1595.7869873046875,1895.4371337890625,0.0,2795.440673828125,0.9199061393737792,1.0,0.0,3.0,1.0,0.0
17752380,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9086461067199708,0.321251630783081,0.2898597121238708,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9921701550483704,0.4151031076908111,0.3933254182338714,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.978522002696991,0.3948467671871185,0.276519775390625,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9638671278953552,0.3767001628875732,0.3572152256965637,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.782275915145874,0.2035233527421951,0.9213879108428956,284.9017639160156,284.95001220703125,298.5466613769531,296.0175476074219,297.80126953125,297.1800231933594,284.90478515625,1.0,0.4883582890033722,0.8291620016098022,0.8291620016098022,1.0,1.0,-2.6872222423553467,1.2186684608459473,1.46855366230011,0.6114271283149719,0.8675219416618347,0.8675219416618347,0.0,91.23748016357422,93.0,63522.9765625,0.0,1520.4154052734375,1.0,279.1571044921875,283.357177734375,299.03326416015625,303.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,38704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419799208641052,1.0,0.0,0.0,3.6128475666046143,3.6128718852996826,8.709487246960634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4794921875,0.0,1512.2591552734375,1895.4371337890625,0.0,2860.21923828125,0.899469792842865,1.0,0.0,3.0,1.0,0.0
17752440,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9086461067199708,0.321251630783081,0.2898597121238708,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9921701550483704,0.4151031076908111,0.3933254182338714,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.978522002696991,0.3948467671871185,0.276519775390625,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9638671278953552,0.3767001628875732,0.3572152256965637,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.782275915145874,0.2035233527421951,0.9213879108428956,284.9017639160156,284.95001220703125,298.5466613769531,296.0175476074219,297.80126953125,297.1800231933594,284.90478515625,1.0,0.4883582890033722,0.8291620016098022,0.8291620016098022,1.0,1.0,-2.6872222423553467,1.2186684608459473,1.46855366230011,0.6114271283149719,0.8675219416618347,0.8675219416618347,0.0,91.23748016357422,93.0,63522.9765625,0.0,1520.4154052734375,1.0,279.1571044921875,283.357177734375,299.03326416015625,303.1695251464844,293.1499938964844,293.1499938964844,279.45001220703125,38704.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419799208641052,1.0,0.0,0.0,3.6128475666046143,3.6128718852996826,8.709487246960634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4794921875,0.0,1512.2591552734375,1895.4371337890625,0.0,2860.21923828125,0.899469792842865,1.0,0.0,3.0,1.0,0.0
