time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.913929283618927,0.3216198682785034,0.2899143695831299,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9962643384933472,0.4157642722129822,0.393692672252655,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.983122169971466,0.3953503370285034,0.2766649723052978,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9691751599311828,0.3773598074913025,0.357600063085556,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7864535450935364,0.2037260383367538,0.9215701818466188,285.0289611816406,284.95001220703125,298.5753479003906,296.0330505371094,297.81512451171875,297.18145751953125,285.0330810546875,1.0,0.4882449209690094,0.8286684155464172,0.8286684155464172,1.0,1.0,-2.6885759830474854,1.2192716598510742,1.4693043231964111,0.6116152405738831,0.9565905332565308,0.9565905332565308,0.0,89.94532012939453,93.0,62921.88671875,0.0,1516.3795166015625,1.0,279.40142822265625,283.4947204589844,298.9999694824219,302.9806213378906,293.1499938964844,293.1499938964844,279.45001220703125,33879.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359634280204773,1.0,0.0,0.0,3.6681313514709473,3.6681551933288574,8.978071264209575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.40234375,0.0,1537.4879150390625,1895.4371337890625,0.0,2804.025634765625,0.909742534160614,1.0,0.0,3.0,1.0,0.0
17752560,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.911087453365326,0.322132408618927,0.2903892397880554,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.994286835193634,0.4165750443935394,0.3944615721702575,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9807577133178712,0.3960083723068237,0.2771291732788086,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9666746854782104,0.3781521916389465,0.3583562076091766,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7841796875,0.2040111422538757,0.9229270219802856,285.01904296875,284.95001220703125,298.60406494140625,296.048583984375,297.8297119140625,297.1842041015625,285.0171203613281,1.0,0.4897622764110565,0.8281604647636414,0.8281604647636414,1.0,1.0,-2.693164348602295,1.2214246988296509,1.471739649772644,0.6127018332481384,0.9760063886642456,0.9760063886642456,0.0,90.9626922607422,111.0,63230.7265625,0.0,1527.4307861328125,1.0,279.4427490234375,283.47711181640625,299.0284423828125,303.0699768066406,293.1499938964844,293.1499938964844,279.1499938964844,32862.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343676924705505,1.0,0.0,0.0,3.7481865882873535,3.748210906982422,9.37423180857877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.1611328125,0.0,1621.0693359375,1895.4371337890625,0.0,2789.140625,0.9250506162643432,1.0,0.0,3.0,1.0,0.0
17752620,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8870657682418823,0.3219902813434601,0.2908198833465576,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9732264280319214,0.4172087609767914,0.3956049382686615,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9566903710365297,0.3962277770042419,0.2777044177055359,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.940975785255432,0.3788326680660248,0.3595226407051086,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7643691301345825,0.2040390819311142,0.9251486659049988,284.9034118652344,284.95001220703125,298.6615600585937,296.07965087890625,297.8542175292969,297.1811828613281,284.90655517578125,1.0,0.4960968494415283,0.8271446228027344,0.8271446228027344,1.0,1.0,-2.699824094772339,1.2244831323623655,1.4753408432006836,0.6143417358398438,0.8779273629188538,0.8779273629188538,0.0,98.57554626464844,129.0,64082.1484375,0.0,1571.770751953125,1.0,279.1568908691406,283.3487854003906,299.0976867675781,303.26727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38397.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417336344718933,1.0,0.0,0.0,3.651576042175293,3.651600360870361,8.897212637748453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0810546875,0.0,1552.865478515625,1895.4371337890625,0.0,2857.91650390625,0.907788336277008,1.0,0.0,3.0,1.0,0.0
17752680,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8870657682418823,0.3219902813434601,0.2908198833465576,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9732264280319214,0.4172087609767914,0.3956049382686615,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9566903710365297,0.3962277770042419,0.2777044177055359,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.940975785255432,0.3788326680660248,0.3595226407051086,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7643691301345825,0.2040390819311142,0.9251486659049988,284.9034118652344,284.95001220703125,298.6615600585937,296.07965087890625,297.8542175292969,297.1811828613281,284.90655517578125,1.0,0.4960968494415283,0.8271446228027344,0.8271446228027344,1.0,1.0,-2.699824094772339,1.2244831323623655,1.4753408432006836,0.6143417358398438,0.8779273629188538,0.8779273629188538,0.0,98.57554626464844,129.0,64082.1484375,0.0,1571.770751953125,1.0,279.1568908691406,283.3487854003906,299.0976867675781,303.26727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38397.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417336344718933,1.0,0.0,0.0,3.651576042175293,3.651600360870361,8.897212637748453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0810546875,0.0,1552.865478515625,1895.4371337890625,0.0,2857.91650390625,0.907788336277008,1.0,0.0,3.0,1.0,0.0
17752740,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8584185838699341,0.3226789534091949,0.2916163206100464,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9406321048736572,0.418542206287384,0.397075891494751,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9220272898674012,0.3972342908382416,0.2785485684871673,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9069277048110962,0.3801380395889282,0.360992282629013,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7408126592636108,0.2043425291776657,0.928118109703064,285.0260925292969,284.95001220703125,298.7191467285156,296.1107177734375,297.8818664550781,297.18359375,285.0240173339844,1.0,0.5053474307060242,0.8261287212371826,0.8261287212371826,1.0,1.0,-2.708890199661255,1.2287322282791138,1.4801579713821411,0.6164801120758057,0.9932801723480223,0.9932801723480223,0.0,110.21929168701172,147.0,63833.5625,0.0,1638.3978271484375,1.0,279.4432983398437,283.4726257324219,299.0931396484375,303.1731262207031,293.1499938964844,293.1499938964844,279.1499938964844,32764.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346680402755737,1.0,0.0,0.0,3.788857698440552,3.7888824939727774,9.57877318796818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.7548828125,0.0,1668.0806884765625,1895.4371337890625,0.0,2791.942138671875,0.9340664744377136,1.0,0.0,3.0,1.0,0.0
17752800,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8584185838699341,0.3226789534091949,0.2916163206100464,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9406321048736572,0.418542206287384,0.397075891494751,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9220272898674012,0.3972342908382416,0.2785485684871673,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9069277048110962,0.3801380395889282,0.360992282629013,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7408126592636108,0.2043425291776657,0.928118109703064,285.0260925292969,284.95001220703125,298.7191467285156,296.1107177734375,297.8818664550781,297.18359375,285.0240173339844,1.0,0.5053474307060242,0.8261287212371826,0.8261287212371826,1.0,1.0,-2.708890199661255,1.2287322282791138,1.4801579713821411,0.6164801120758057,0.9932801723480223,0.9932801723480223,0.0,110.21929168701172,147.0,63833.5625,0.0,1638.3978271484375,1.0,279.4432983398437,283.4726257324219,299.0931396484375,303.1731262207031,293.1499938964844,293.1499938964844,279.1499938964844,32764.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346680402755737,1.0,0.0,0.0,3.788857698440552,3.7888824939727774,9.57877318796818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.7548828125,0.0,1668.0806884765625,1895.4371337890625,0.0,2791.942138671875,0.9340664744377136,1.0,0.0,3.0,1.0,0.0
17752860,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8308805227279663,0.3223395645618438,0.2921465635299682,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9050868153572084,0.4190171062946319,0.3983624577522278,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8889240026473999,0.3972824215888977,0.2792208790779114,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8761193156242371,0.3806519210338592,0.3622932434082031,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7178522348403931,0.2041707187891006,0.930798888206482,284.89959716796875,284.95001220703125,298.7767944335937,296.1417541503906,297.9055480957031,297.17889404296875,284.9027709960937,1.0,0.5162453055381775,0.8249176740646362,0.8249176740646362,1.0,1.0,-2.7166733741760254,1.232296109199524,1.4843772649765017,0.6184026598930359,0.8895107507705688,0.8895107507705688,0.0,124.9378433227539,165.0,64773.12890625,0.0,1717.8104248046875,1.0,279.15655517578125,283.3328552246094,299.1617431640625,303.3762512207031,293.1499938964844,293.1499938964844,279.45001220703125,38238.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424085974693298,1.0,0.0,0.0,3.70446252822876,3.7044873237609854,9.156798910225916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.291015625,0.0,1611.606689453125,1895.4371337890625,0.0,2864.226806640625,0.91932475566864,1.0,0.0,3.0,1.0,0.0
17752920,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8308805227279663,0.3223395645618438,0.2921465635299682,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9050868153572084,0.4190171062946319,0.3983624577522278,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8889240026473999,0.3972824215888977,0.2792208790779114,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8761193156242371,0.3806519210338592,0.3622932434082031,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7178522348403931,0.2041707187891006,0.930798888206482,284.89959716796875,284.95001220703125,298.7767944335937,296.1417541503906,297.9055480957031,297.17889404296875,284.9027709960937,1.0,0.5162453055381775,0.8249176740646362,0.8249176740646362,1.0,1.0,-2.7166733741760254,1.232296109199524,1.4843772649765017,0.6184026598930359,0.8895107507705688,0.8895107507705688,0.0,124.9378433227539,165.0,64773.12890625,0.0,1717.8104248046875,1.0,279.15655517578125,283.3328552246094,299.1617431640625,303.3762512207031,293.1499938964844,293.1499938964844,279.45001220703125,38238.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424085974693298,1.0,0.0,0.0,3.70446252822876,3.7044873237609854,9.156798910225916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.291015625,0.0,1611.606689453125,1895.4371337890625,0.0,2864.226806640625,0.91932475566864,1.0,0.0,3.0,1.0,0.0
17752980,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8074443340301514,0.3228869438171386,0.2929530739784241,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.87782222032547,0.4202292859554291,0.3998690843582153,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8623379468917847,0.3981621265411377,0.2800855040550232,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8507134914398193,0.3818275332450866,0.3637917637825012,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6960009336471558,0.2043017446994781,0.9337441325187684,285.0306701660156,284.95001220703125,298.83447265625,296.1727600097656,297.9325561523437,297.1801452636719,285.0290832519531,1.0,0.5279821753501892,0.8237066268920898,0.8237066268920898,1.0,1.0,-2.725825071334839,1.236549735069275,1.4892754554748535,0.6205365061759949,1.0,1.0,0.0,140.94200134277344,183.0,64452.48046875,0.0,1805.7176513671875,1.0,279.44366455078125,283.4661865234375,299.1557922363281,303.277099609375,293.1499938964844,293.1499938964844,279.1499938964844,33044.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354798555374146,1.0,0.0,0.0,3.8314132690429688,3.8314385414123535,9.79515448307211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.0263671875,0.0,1721.3092041015625,1895.4371337890625,0.0,2799.514404296875,0.9437852501869202,1.0,0.0,3.0,1.0,0.0
17753040,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8074443340301514,0.3228869438171386,0.2929530739784241,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.87782222032547,0.4202292859554291,0.3998690843582153,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8623379468917847,0.3981621265411377,0.2800855040550232,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8507134914398193,0.3818275332450866,0.3637917637825012,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6960009336471558,0.2043017446994781,0.9337441325187684,285.0306701660156,284.95001220703125,298.83447265625,296.1727600097656,297.9325561523437,297.1801452636719,285.0290832519531,1.0,0.5279821753501892,0.8237066268920898,0.8237066268920898,1.0,1.0,-2.725825071334839,1.236549735069275,1.4892754554748535,0.6205365061759949,1.0,1.0,0.0,140.94200134277344,183.0,64452.48046875,0.0,1805.7176513671875,1.0,279.44366455078125,283.4661865234375,299.1557922363281,303.277099609375,293.1499938964844,293.1499938964844,279.1499938964844,33044.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354798555374146,1.0,0.0,0.0,3.8314132690429688,3.8314385414123535,9.79515448307211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.0263671875,0.0,1721.3092041015625,1895.4371337890625,0.0,2799.514404296875,0.9437852501869202,1.0,0.0,3.0,1.0,0.0
17753100,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7962190508842468,0.3227955400943756,0.2934259474277496,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8659504652023315,0.42054283618927,0.4007069766521454,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8509137034416199,0.398268461227417,0.2805790901184082,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8398621082305908,0.3821452260017395,0.3646150529384613,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.685981273651123,0.2042219638824463,0.935459554195404,284.8856506347656,284.95001220703125,298.8633117675781,296.188232421875,297.9448547363281,297.1785888671875,284.8793029785156,1.0,0.534082293510437,0.8231010437011719,0.8231010437011719,1.0,1.0,-2.731049060821533,1.2389700412750244,1.4920789003372192,0.6218551993370056,0.915759801864624,0.915759801864624,0.0,149.34181213378906,183.0,65573.046875,0.0,1852.7257080078125,1.0,279.1943359375,283.29901123046875,299.2210693359375,303.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,36162.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415499925613403,1.0,0.0,0.0,3.827352523803711,3.827378273010254,9.774402087714409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.2685546875,0.0,1740.8504638671875,1895.4371337890625,0.0,2856.199951171875,0.9433841705322266,1.0,0.0,3.0,1.0,0.0
17753160,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7848596572875977,0.3224484622478485,0.2934983670711517,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.854343831539154,0.4206158220767975,0.4011813104152679,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8397504091262817,0.3981202244758606,0.2807760536670685,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8292308449745178,0.3822436928749084,0.3651085495948791,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6760004758834839,0.2039936482906341,0.936295211315155,284.896484375,284.95001220703125,298.89215087890625,296.20367431640625,297.9559020996094,297.1748046875,284.8995666503906,1.0,0.5401228070259094,0.8224605917930603,0.8224605917930603,1.0,1.0,-2.7335429191589355,1.240067720413208,1.493475317955017,0.622441828250885,0.9007679224014282,0.9007679224014282,0.0,158.28318786621094,171.0,65453.84375,0.0,1898.2109375,1.0,279.1565246582031,283.317626953125,299.2237854003906,303.4830017089844,293.1499938964844,293.1499938964844,279.45001220703125,38131.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431577086448669,1.0,0.0,0.0,3.756936073303223,3.756961345672608,9.41804728427087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.607421875,0.0,1671.8448486328125,1895.4371337890625,0.0,2871.2314453125,0.9307870268821716,1.0,0.0,3.0,1.0,0.0
17753220,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7790693640708923,0.3229593336582184,0.2938421368598938,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8487508296966553,0.4217824637889862,0.4022016823291778,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.834227442741394,0.3989570736885071,0.2812812924385071,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8240656852722168,0.3833651542663574,0.366113543510437,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6706957221031189,0.2040410637855529,0.9367721676826476,285.03485107421875,284.95001220703125,298.9498291015625,296.2344665527344,297.9827575683594,297.1759338378906,285.0341186523437,1.0,0.5432518124580383,0.8211795687675476,0.8211795687675476,1.0,1.0,-2.737569093704224,1.2418115139007568,1.4957575798034668,0.6232882738113403,1.0,1.0,0.0,163.54942321777344,159.0,64942.421875,0.0,1929.0269775390625,1.0,279.443603515625,283.4617614746094,299.2169189453125,303.3733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33632.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361459374427795,1.0,0.0,0.0,3.863511800765991,3.863537549972534,9.959964017980385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.201171875,0.0,1765.18701171875,1895.4371337890625,0.0,2805.728759765625,0.9514886736869812,1.0,0.0,3.0,1.0,0.0
17753280,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7790693640708923,0.3229593336582184,0.2938421368598938,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8487508296966553,0.4217824637889862,0.4022016823291778,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.834227442741394,0.3989570736885071,0.2812812924385071,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8240656852722168,0.3833651542663574,0.366113543510437,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6706957221031189,0.2040410637855529,0.9367721676826476,285.03485107421875,284.95001220703125,298.9498291015625,296.2344665527344,297.9827575683594,297.1759338378906,285.0341186523437,1.0,0.5432518124580383,0.8211795687675476,0.8211795687675476,1.0,1.0,-2.737569093704224,1.2418115139007568,1.4957575798034668,0.6232882738113403,1.0,1.0,0.0,163.54942321777344,159.0,64942.421875,0.0,1929.0269775390625,1.0,279.443603515625,283.4617614746094,299.2169189453125,303.3733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33632.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361459374427795,1.0,0.0,0.0,3.863511800765991,3.863537549972534,9.959964017980385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.201171875,0.0,1765.18701171875,1895.4371337890625,0.0,2805.728759765625,0.9514886736869812,1.0,0.0,3.0,1.0,0.0
17753340,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7813087105751038,0.322644978761673,0.2937581241130829,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8515527844429016,0.422246515750885,0.4028144478797912,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8366684913635254,0.3990038931369781,0.2814623415470123,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8267237544059753,0.3838469386100769,0.3667195737361908,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6725233197212219,0.2037896513938903,0.9358670115470886,284.8937072753906,284.95001220703125,299.0074462890625,296.2651672363281,298.00653076171875,297.1717529296875,284.8962707519531,1.0,0.5418206453323364,0.8198985457420349,0.8198985457420349,1.0,1.0,-2.7380716800689697,1.2418256998062134,1.4962459802627563,0.6233206987380981,0.9060258269309998,0.9060258269309998,0.0,161.59515380859375,147.0,65845.609375,0.0,1920.6829833984373,1.0,279.1565856933594,283.3067932128906,299.2825012207031,303.5699768066406,293.1499938964844,293.1499938964844,278.8500061035156,38256.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432464003562927,1.0,0.0,0.0,3.78965425491333,3.789680004119873,9.582801112628658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.8349609375,0.0,1711.6907958984375,1895.4371337890625,0.0,2872.060791015625,0.9381516575813292,1.0,0.0,3.0,1.0,0.0
17753400,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7813087105751038,0.322644978761673,0.2937581241130829,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8515527844429016,0.422246515750885,0.4028144478797912,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8366684913635254,0.3990038931369781,0.2814623415470123,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8267237544059753,0.3838469386100769,0.3667195737361908,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6725233197212219,0.2037896513938903,0.9358670115470886,284.8937072753906,284.95001220703125,299.0074462890625,296.2651672363281,298.00653076171875,297.1717529296875,284.8962707519531,1.0,0.5418206453323364,0.8198985457420349,0.8198985457420349,1.0,1.0,-2.7380716800689697,1.2418256998062134,1.4962459802627563,0.6233206987380981,0.9060258269309998,0.9060258269309998,0.0,161.59515380859375,147.0,65845.609375,0.0,1920.6829833984373,1.0,279.1565856933594,283.3067932128906,299.2825012207031,303.5699768066406,293.1499938964844,293.1499938964844,278.8500061035156,38256.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432464003562927,1.0,0.0,0.0,3.78965425491333,3.789680004119873,9.582801112628658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.8349609375,0.0,1711.6907958984375,1895.4371337890625,0.0,2872.060791015625,0.9381516575813292,1.0,0.0,3.0,1.0,0.0
17753460,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7877358794212341,0.3223187625408172,0.2931398749351501,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.858841598033905,0.422617107629776,0.4028518497943878,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8433212637901306,0.3989794254302978,0.2812047898769378,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8334993720054626,0.3842487335205078,0.3667934536933899,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6780622005462646,0.2034792751073837,0.9332063794136048,284.89276123046875,284.95001220703125,299.06500244140625,296.29571533203125,298.0300598144531,297.1672058105469,284.89471435546875,1.0,0.5374284982681274,0.8187249898910522,0.8187249898910522,1.0,1.0,-2.733954906463623,1.2396423816680908,1.494312405586243,0.6220707893371582,0.8411272764205933,0.8411272764205933,0.0,155.72915649414062,135.0,65892.296875,0.0,1886.9415283203125,1.0,278.8576965332031,283.29034423828125,299.2962646484375,303.5970458984375,293.1499938964844,293.1499938964844,279.1499938964844,40697.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456953763961792,1.0,0.0,0.0,3.552321434020996,3.5523455142974854,8.420111612394976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.7529296875,0.0,1461.3907470703125,1895.4371337890625,0.0,2894.970458984375,0.8882692456245422,1.0,0.0,3.0,1.0,0.0
17753520,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7877358794212341,0.3223187625408172,0.2931398749351501,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.858841598033905,0.422617107629776,0.4028518497943878,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8433212637901306,0.3989794254302978,0.2812047898769378,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8334993720054626,0.3842487335205078,0.3667934536933899,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6780622005462646,0.2034792751073837,0.9332063794136048,284.89276123046875,284.95001220703125,299.06500244140625,296.29571533203125,298.0300598144531,297.1672058105469,284.89471435546875,1.0,0.5374284982681274,0.8187249898910522,0.8187249898910522,1.0,1.0,-2.733954906463623,1.2396423816680908,1.494312405586243,0.6220707893371582,0.8411272764205933,0.8411272764205933,0.0,155.72915649414062,135.0,65892.296875,0.0,1886.9415283203125,1.0,278.8576965332031,283.29034423828125,299.2962646484375,303.5970458984375,293.1499938964844,293.1499938964844,279.1499938964844,40697.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456953763961792,1.0,0.0,0.0,3.552321434020996,3.5523455142974854,8.420111612394976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.7529296875,0.0,1461.3907470703125,1895.4371337890625,0.0,2894.970458984375,0.8882692456245422,1.0,0.0,3.0,1.0,0.0
17753580,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8003464937210083,0.3232954740524292,0.293441891670227,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724977970123291,0.424155056476593,0.4037041366100311,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8560987114906311,0.4002127051353454,0.2816164195537567,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8460497856140137,0.3857076168060303,0.3675950169563293,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6888406276702881,0.203820452094078,0.932335615158081,285.00054931640625,284.95001220703125,299.1224975585937,296.3261108398437,298.05914306640625,297.17266845703125,285.0,1.0,0.531690776348114,0.8175513744354248,0.8175513744354248,1.0,1.0,-2.7357468605041504,1.24032723903656,1.49541974067688,0.6223002076148987,0.934840440750122,0.934840440750122,0.0,146.53868103027344,123.0,65461.16015625,0.0,1846.8477783203125,1.0,279.1416931152344,283.4060974121094,299.2979736328125,303.4884948730469,293.1499938964844,293.1499938964844,278.8500061035156,33801.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363447785377502,1.0,0.0,0.0,3.668699026107788,3.668722867965698,8.98085033895768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.1201171875,0.0,1537.5408935546875,1895.4371337890625,0.0,2807.58447265625,0.907642900943756,1.0,0.0,3.0,1.0,0.0
17753640,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8003464937210083,0.3232954740524292,0.293441891670227,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724977970123291,0.424155056476593,0.4037041366100311,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8560987114906311,0.4002127051353454,0.2816164195537567,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8460497856140137,0.3857076168060303,0.3675950169563293,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6888406276702881,0.203820452094078,0.932335615158081,285.00054931640625,284.95001220703125,299.1224975585937,296.3261108398437,298.05914306640625,297.17266845703125,285.0,1.0,0.531690776348114,0.8175513744354248,0.8175513744354248,1.0,1.0,-2.7357468605041504,1.24032723903656,1.49541974067688,0.6223002076148987,0.934840440750122,0.934840440750122,0.0,146.53868103027344,123.0,65461.16015625,0.0,1846.8477783203125,1.0,279.1416931152344,283.4060974121094,299.2979736328125,303.4884948730469,293.1499938964844,293.1499938964844,278.8500061035156,33801.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363447785377502,1.0,0.0,0.0,3.668699026107788,3.668722867965698,8.98085033895768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.1201171875,0.0,1537.5408935546875,1895.4371337890625,0.0,2807.58447265625,0.907642900943756,1.0,0.0,3.0,1.0,0.0
17753700,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8078012466430664,0.3234023451805115,0.2935667335987091,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8807675242424011,0.424627274274826,0.4041411578655243,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8638789653778076,0.4004818499088287,0.2818161845207214,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8536734580993652,0.3861639499664306,0.368000715970993,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6953656673431396,0.2038792669773101,0.9320713877677916,284.8757629394531,284.95001220703125,299.15118408203125,296.3412170410156,298.0722961425781,297.17303466796875,284.8726806640625,1.0,0.5285295844078064,0.8169645667076111,0.8169645667076111,1.0,1.0,-2.736836671829224,1.2407450675964355,1.4960917234420776,0.622543215751648,0.8492470979690552,0.8492470979690552,0.0,141.49221801757812,123.0,66260.15625,0.0,1824.9652099609373,1.0,278.8973083496094,283.26513671875,299.363037109375,303.7246398925781,293.1499938964844,293.1499938964844,278.8500061035156,38017.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412887454032898,1.0,0.0,0.0,3.62872052192688,3.628744840621948,8.786185503595334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.1630859375,0.0,1524.630859375,1895.4371337890625,0.0,2853.758544921875,0.8996362090110779,1.0,0.0,3.0,1.0,0.0
17753760,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8148978352546692,0.3233831524848938,0.2933573126792907,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.889188289642334,0.4249776899814605,0.4042751789093017,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8718125224113464,0.4006209373474121,0.2817670106887817,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8615036606788635,0.386509507894516,0.3681303858757019,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7019317150115967,0.203870877623558,0.9311237931251526,284.9159851074219,284.95001220703125,299.1798400878906,296.3562927246094,298.0847473144531,297.17205810546875,284.9178466796875,1.0,0.5251096487045288,0.8164213299751282,0.8164213299751282,1.0,1.0,-2.735705614089966,1.24010169506073,1.4956039190292358,0.6221874356269836,0.8568726181983948,0.8568726181983948,0.0,136.4974365234375,111.0,66046.1640625,0.0,1799.94873046875,1.0,278.8579406738281,283.30780029296875,299.3655700683594,303.6670837402344,293.1499938964844,293.1499938964844,279.1499938964844,38560.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418219089508057,1.0,0.0,0.0,3.5470869541168213,3.547110319137573,8.395313670916948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.3623046875,0.0,1440.277099609375,1895.4371337890625,0.0,2858.741943359375,0.8849502205848694,1.0,0.0,3.0,1.0,0.0
17753820,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8326342105865479,0.3243032693862915,0.2935524582862854,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9112727046012878,0.4265263676643371,0.4050875008106231,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8926769495010376,0.4018158316612243,0.2821132242679596,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8820913434028625,0.3879651725292206,0.3688773512840271,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7182118892669678,0.2043006420135498,0.9304201602935792,285.0115966796875,284.95001220703125,299.237060546875,296.3862609863281,298.1135559082031,297.17730712890625,285.0091552734375,1.0,0.5180341005325317,0.8153348565101624,0.8153348565101624,1.0,1.0,-2.737378597259521,1.2407370805740356,1.4966415166854858,0.6224071383476257,0.952694833278656,0.952694833278656,0.0,125.38394165039062,99.0,65749.8984375,0.0,1750.61767578125,1.0,279.1425170898437,283.4086303710937,299.366455078125,303.57550048828125,293.1499938964844,293.1499938964844,278.8500061035156,32919.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345188498497009,1.0,0.0,0.0,3.686015129089356,3.6860389709472656,9.065828976417832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.2294921875,0.0,1550.3328857421875,1895.4371337890625,0.0,2790.550537109375,0.9108705520629884,1.0,0.0,3.0,1.0,0.0
17753880,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8326342105865479,0.3243032693862915,0.2935524582862854,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9112727046012878,0.4265263676643371,0.4050875008106231,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8926769495010376,0.4018158316612243,0.2821132242679596,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8820913434028625,0.3879651725292206,0.3688773512840271,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7182118892669678,0.2043006420135498,0.9304201602935792,285.0115966796875,284.95001220703125,299.237060546875,296.3862609863281,298.1135559082031,297.17730712890625,285.0091552734375,1.0,0.5180341005325317,0.8153348565101624,0.8153348565101624,1.0,1.0,-2.737378597259521,1.2407370805740356,1.4966415166854858,0.6224071383476257,0.952694833278656,0.952694833278656,0.0,125.38394165039062,99.0,65749.8984375,0.0,1750.61767578125,1.0,279.1425170898437,283.4086303710937,299.366455078125,303.57550048828125,293.1499938964844,293.1499938964844,278.8500061035156,32919.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345188498497009,1.0,0.0,0.0,3.686015129089356,3.6860389709472656,9.065828976417832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.2294921875,0.0,1550.3328857421875,1895.4371337890625,0.0,2790.550537109375,0.9108705520629884,1.0,0.0,3.0,1.0,0.0
17753940,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8533848524093628,0.324291467666626,0.2933630347251892,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9396518468856812,0.4273257553577423,0.4056073129177093,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9181029200553894,0.4021132588386535,0.2821797132492065,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9065478444099426,0.3886851668357849,0.3693247735500335,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.735575795173645,0.2043721824884414,0.9291975498199464,284.90948486328125,284.95001220703125,299.2940979003906,296.416015625,298.13848876953125,297.1757507324219,284.91180419921875,1.0,0.5106043815612793,0.8142483830451965,0.8142483830451965,1.0,1.0,-2.7369303703308105,1.2403219938278198,1.4966084957122805,0.6221809983253479,0.8624876737594604,0.8624876737594604,0.0,114.29900360107422,87.0,66376.609375,0.0,1698.22119140625,1.0,278.8574523925781,283.2958984375,299.429931640625,303.7550964355469,293.1499938964844,293.1499938964844,279.1499938964844,38464.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840965747833252,1.0,0.0,0.0,3.5733959674835205,3.573419570922852,8.520313485860243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.87109375,0.0,1467.6572265625,1895.4371337890625,0.0,2850.7392578125,0.8906275629997253,1.0,0.0,3.0,1.0,0.0
17754000,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8533848524093628,0.324291467666626,0.2933630347251892,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9396518468856812,0.4273257553577423,0.4056073129177093,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9181029200553894,0.4021132588386535,0.2821797132492065,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9065478444099426,0.3886851668357849,0.3693247735500335,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.735575795173645,0.2043721824884414,0.9291975498199464,284.90948486328125,284.95001220703125,299.2940979003906,296.416015625,298.13848876953125,297.1757507324219,284.91180419921875,1.0,0.5106043815612793,0.8142483830451965,0.8142483830451965,1.0,1.0,-2.7369303703308105,1.2403219938278198,1.4966084957122805,0.6221809983253479,0.8624876737594604,0.8624876737594604,0.0,114.29900360107422,87.0,66376.609375,0.0,1698.22119140625,1.0,278.8574523925781,283.2958984375,299.429931640625,303.7550964355469,293.1499938964844,293.1499938964844,279.1499938964844,38464.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840965747833252,1.0,0.0,0.0,3.5733959674835205,3.573419570922852,8.520313485860243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.87109375,0.0,1467.6572265625,1895.4371337890625,0.0,2850.7392578125,0.8906275629997253,1.0,0.0,3.0,1.0,0.0
17754060,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.882213294506073,0.3251533806324005,0.2934649884700775,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.973819375038147,0.4289646744728088,0.4064458012580871,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9538666009902954,0.4032083451747894,0.2824290096759796,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9422339797019958,0.3900561332702636,0.3699592649936676,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7589523196220398,0.2048257738351822,0.9284579753875732,285.0101623535156,284.95001220703125,299.3509521484375,296.4454650878906,298.1668395996094,297.18048095703125,285.0077819824219,1.0,0.5029548406600952,0.8131449818611145,0.8131449818611145,1.0,1.0,-2.738227605819702,1.240773320198059,1.497454285621643,0.622279167175293,0.9593414664268494,0.9593414664268494,0.0,102.57951354980467,90.0,66053.1796875,0.0,1645.4285888671875,1.0,279.1427001953125,283.4015197753906,299.42694091796875,303.6570129394531,293.1499938964844,293.1499938964844,278.8500061035156,32961.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338538408279419,1.0,0.0,0.0,3.709300756454468,3.709324836730957,9.180733400171448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.6806640625,0.0,1577.047119140625,1895.4371337890625,0.0,2784.349609375,0.9161562323570251,1.0,0.0,3.0,1.0,0.0
17754120,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.882213294506073,0.3251533806324005,0.2934649884700775,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.973819375038147,0.4289646744728088,0.4064458012580871,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9538666009902954,0.4032083451747894,0.2824290096759796,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9422339797019958,0.3900561332702636,0.3699592649936676,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7589523196220398,0.2048257738351822,0.9284579753875732,285.0101623535156,284.95001220703125,299.3509521484375,296.4454650878906,298.1668395996094,297.18048095703125,285.0077819824219,1.0,0.5029548406600952,0.8131449818611145,0.8131449818611145,1.0,1.0,-2.738227605819702,1.240773320198059,1.497454285621643,0.622279167175293,0.9593414664268494,0.9593414664268494,0.0,102.57951354980467,90.0,66053.1796875,0.0,1645.4285888671875,1.0,279.1427001953125,283.4015197753906,299.42694091796875,303.6570129394531,293.1499938964844,293.1499938964844,278.8500061035156,32961.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338538408279419,1.0,0.0,0.0,3.709300756454468,3.709324836730957,9.180733400171448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.6806640625,0.0,1577.047119140625,1895.4371337890625,0.0,2784.349609375,0.9161562323570251,1.0,0.0,3.0,1.0,0.0
17754180,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8991633653640747,0.3250933885574341,0.2934407889842987,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.99027419090271,0.429876446723938,0.4072946310043335,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.97232985496521,0.4034251272678375,0.2825967371463775,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9620437622070312,0.3907029032707214,0.3705516159534454,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7731197476387024,0.204913705587387,0.9283618927001952,284.90740966796875,284.95001220703125,299.4075927734375,296.47467041015625,298.1914367675781,297.1786499023437,284.9100036621094,1.0,0.49980428814888,0.8120416402816772,0.8120416402816772,1.0,1.0,-2.740020036697388,1.2414336204528809,1.4985864162445068,0.6226320862770081,0.8674099445343018,0.8674099445343018,0.0,97.00627136230467,108.0,66732.2265625,0.0,1622.00341796875,1.0,278.8572692871094,283.28765869140625,299.4890441894531,303.8371276855469,293.1499938964844,293.1499938964844,279.1499938964844,38462.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403502702713013,1.0,0.0,0.0,3.598746061325073,3.5987699031829834,8.641629847261356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.4619140625,0.0,1495.0528564453125,1895.4371337890625,0.0,2844.988037109375,0.8962330222129822,1.0,0.0,3.0,1.0,0.0
17754240,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8991633653640747,0.3250933885574341,0.2934407889842987,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.99027419090271,0.429876446723938,0.4072946310043335,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.97232985496521,0.4034251272678375,0.2825967371463775,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9620437622070312,0.3907029032707214,0.3705516159534454,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7731197476387024,0.204913705587387,0.9283618927001952,284.90740966796875,284.95001220703125,299.4075927734375,296.47467041015625,298.1914367675781,297.1786499023437,284.9100036621094,1.0,0.49980428814888,0.8120416402816772,0.8120416402816772,1.0,1.0,-2.740020036697388,1.2414336204528809,1.4985864162445068,0.6226320862770081,0.8674099445343018,0.8674099445343018,0.0,97.00627136230467,108.0,66732.2265625,0.0,1622.00341796875,1.0,278.8572692871094,283.28765869140625,299.4890441894531,303.8371276855469,293.1499938964844,293.1499938964844,279.1499938964844,38462.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403502702713013,1.0,0.0,0.0,3.598746061325073,3.5987699031829834,8.641629847261356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.4619140625,0.0,1495.0528564453125,1895.4371337890625,0.0,2844.988037109375,0.8962330222129822,1.0,0.0,3.0,1.0,0.0
17754300,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8965004682540894,0.3254248797893524,0.2935561537742615,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9882384538650512,0.4306492507457733,0.4078544676303863,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9697003960609436,0.403874009847641,0.2827742099761963,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.959407925605774,0.3913007080554962,0.3709700405597687,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7709081768989563,0.2050848305225372,0.9288527369499208,285.0299987792969,284.95001220703125,299.4358215332031,296.4891357421875,298.2050476074219,297.1800537109375,285.033447265625,1.0,0.5010949969291687,0.8114899396896362,0.8114899396896362,1.0,1.0,-2.7421300411224365,1.242367386817932,1.4997625350952148,0.6230416297912598,0.9546009302139282,0.9546009302139282,0.0,97.95316314697266,108.0,66168.5078125,0.0,1629.4921875,1.0,279.10113525390625,283.42010498046875,299.45831298828125,303.650634765625,293.1499938964844,293.1499938964844,279.1499938964844,33747.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347402811050415,1.0,0.0,0.0,3.656759262084961,3.656782865524292,8.9224886323791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.57421875,0.0,1523.81640625,1895.4371337890625,0.0,2792.61572265625,0.9070432782173156,1.0,0.0,3.0,1.0,0.0
