time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.889411449432373,0.3258799314498901,0.2940495014190674,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.981983482837677,0.4315615892410278,0.4087879359722137,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.962202787399292,0.4044575095176697,0.283240795135498,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9516122341156006,0.3920155763626098,0.3717252016067505,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7649440169334412,0.2053249329328537,0.9303410053253174,285.0163879394531,284.95001220703125,299.4639892578125,296.5035400390625,298.2193603515625,297.1827087402344,285.0144348144531,1.0,0.5037062764167786,0.8109145760536194,0.8109145760536194,1.0,1.0,-2.747098922729492,1.2446666955947876,1.502432107925415,0.6242398023605347,0.9711252450942992,0.9711252450942992,0.0,100.61646270751952,126.0,66498.9921875,0.0,1649.1922607421875,1.0,279.1427001953125,283.3997497558594,299.4862060546875,303.7428894042969,293.1499938964844,293.1499938964844,278.8500061035156,32864.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334739208221436,1.0,0.0,0.0,3.73565936088562,3.735683679580689,9.311675626122452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.4765625,0.0,1606.5626220703125,1895.4371337890625,0.0,2780.807861328125,0.9222020506858826,1.0,0.0,3.0,1.0,0.0
17754420,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8641095161437988,0.3256380558013916,0.2944686710834503,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9556931853294371,0.4324072301387787,0.4102127254009247,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9324503540992736,0.4045352935791015,0.2837792932987213,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.921592116355896,0.3925279378890991,0.3728242814540863,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7443298101425171,0.2052683383226394,0.932598888874054,284.9071655273437,284.95001220703125,299.5201416015625,296.5321044921875,298.2430419921875,297.1794128417969,284.9099426269531,1.0,0.5114511847496033,0.8097639083862305,0.8097639083862305,1.0,1.0,-2.754002094268799,1.2477669715881348,1.506235122680664,0.625980019569397,0.8773458003997803,0.8773458003997803,0.0,110.59217071533205,144.0,67339.671875,0.0,1706.136962890625,1.0,278.85699462890625,283.2768249511719,299.5488586425781,303.93505859375,293.1499938964844,293.1499938964844,279.1499938964844,38242.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404328227043152,1.0,0.0,0.0,3.639912843704224,3.639937162399292,8.840468126436463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7646484375,0.0,1538.7105712890625,1895.4371337890625,0.0,2845.759521484375,0.9051385521888732,1.0,0.0,3.0,1.0,0.0
17754480,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8641095161437988,0.3256380558013916,0.2944686710834503,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9556931853294371,0.4324072301387787,0.4102127254009247,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9324503540992736,0.4045352935791015,0.2837792932987213,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.921592116355896,0.3925279378890991,0.3728242814540863,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7443298101425171,0.2052683383226394,0.932598888874054,284.9071655273437,284.95001220703125,299.5201416015625,296.5321044921875,298.2430419921875,297.1794128417969,284.9099426269531,1.0,0.5114511847496033,0.8097639083862305,0.8097639083862305,1.0,1.0,-2.754002094268799,1.2477669715881348,1.506235122680664,0.625980019569397,0.8773458003997803,0.8773458003997803,0.0,110.59217071533205,144.0,67339.671875,0.0,1706.136962890625,1.0,278.85699462890625,283.2768249511719,299.5488586425781,303.93505859375,293.1499938964844,293.1499938964844,279.1499938964844,38242.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404328227043152,1.0,0.0,0.0,3.639912843704224,3.639937162399292,8.840468126436463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.7646484375,0.0,1538.7105712890625,1895.4371337890625,0.0,2845.759521484375,0.9051385521888732,1.0,0.0,3.0,1.0,0.0
17754540,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8387106657028198,0.3262304663658142,0.2952426970005035,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9233444929122924,0.4339990317821502,0.4119810461997986,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.900758683681488,0.40541672706604,0.2845834791660309,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8917666673660278,0.3936868906021118,0.3742132782936096,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7234191298484802,0.2054928839206695,0.935504913330078,285.0217590332031,284.95001220703125,299.57598876953125,296.560302734375,298.2698974609375,297.1819152832031,285.0196533203125,1.0,0.5214182138442993,0.8086132407188416,0.8086132407188416,1.0,1.0,-2.763178586959839,1.2519893646240234,1.5111892223358154,0.6281845569610596,0.986983597278595,0.986983597278595,0.0,123.69630432128906,162.0,67120.8671875,0.0,1781.5391845703125,1.0,279.1432189941406,283.3934020996094,299.544921875,303.84228515625,293.1499938964844,293.1499938964844,278.8500061035156,32816.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833965003490448,1.0,0.0,0.0,3.776906728744507,3.776931524276733,9.518441288491886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.3837890625,0.0,1654.3489990234375,1895.4371337890625,0.0,2785.3857421875,0.931376338005066,1.0,0.0,3.0,1.0,0.0
17754600,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8387106657028198,0.3262304663658142,0.2952426970005035,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9233444929122924,0.4339990317821502,0.4119810461997986,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.900758683681488,0.40541672706604,0.2845834791660309,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8917666673660278,0.3936868906021118,0.3742132782936096,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7234191298484802,0.2054928839206695,0.935504913330078,285.0217590332031,284.95001220703125,299.57598876953125,296.560302734375,298.2698974609375,297.1819152832031,285.0196533203125,1.0,0.5214182138442993,0.8086132407188416,0.8086132407188416,1.0,1.0,-2.763178586959839,1.2519893646240234,1.5111892223358154,0.6281845569610596,0.986983597278595,0.986983597278595,0.0,123.69630432128906,162.0,67120.8671875,0.0,1781.5391845703125,1.0,279.1432189941406,283.3934020996094,299.544921875,303.84228515625,293.1499938964844,293.1499938964844,278.8500061035156,32816.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833965003490448,1.0,0.0,0.0,3.776906728744507,3.776931524276733,9.518441288491886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.3837890625,0.0,1654.3489990234375,1895.4371337890625,0.0,2785.3857421875,0.931376338005066,1.0,0.0,3.0,1.0,0.0
17754660,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8146887421607971,0.3258005380630493,0.2957137823104858,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8934240937232971,0.4347366392612457,0.4135381281375885,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8727714419364929,0.4053404331207275,0.2851875424385071,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8645790815353394,0.3940439522266388,0.3753992915153503,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7015734910964966,0.2052502036094665,0.938002109527588,284.9030456542969,284.95001220703125,299.63153076171875,296.5881042480469,298.29254150390625,297.1772155761719,284.90594482421875,1.0,0.5325883030891418,0.8072831630706787,0.8072831630706787,1.0,1.0,-2.770775556564331,1.2553858757019043,1.5153896808624268,0.6300752758979797,0.88754802942276,0.88754802942276,0.0,139.340576171875,180.0,68024.90625,0.0,1866.9830322265625,1.0,278.8566589355469,283.26080322265625,299.6061706542969,304.0377197265625,293.1499938964844,293.1499938964844,279.1499938964844,38174.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411660194396973,1.0,0.0,0.0,3.689661026000977,3.689685821533203,9.083772170015436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.16796875,0.0,1594.1888427734375,1895.4371337890625,0.0,2852.611328125,0.9160577058792114,1.0,0.0,3.0,1.0,0.0
17754720,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8146887421607971,0.3258005380630493,0.2957137823104858,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8934240937232971,0.4347366392612457,0.4135381281375885,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8727714419364929,0.4053404331207275,0.2851875424385071,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8645790815353394,0.3940439522266388,0.3753992915153503,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7015734910964966,0.2052502036094665,0.938002109527588,284.9030456542969,284.95001220703125,299.63153076171875,296.5881042480469,298.29254150390625,297.1772155761719,284.90594482421875,1.0,0.5325883030891418,0.8072831630706787,0.8072831630706787,1.0,1.0,-2.770775556564331,1.2553858757019043,1.5153896808624268,0.6300752758979797,0.88754802942276,0.88754802942276,0.0,139.340576171875,180.0,68024.90625,0.0,1866.9830322265625,1.0,278.8566589355469,283.26080322265625,299.6061706542969,304.0377197265625,293.1499938964844,293.1499938964844,279.1499938964844,38174.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411660194396973,1.0,0.0,0.0,3.689661026000977,3.689685821533203,9.083772170015436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.16796875,0.0,1594.1888427734375,1895.4371337890625,0.0,2852.611328125,0.9160577058792114,1.0,0.0,3.0,1.0,0.0
17754780,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7927583456039429,0.3262624144554138,0.2964755594730377,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8696885108947754,0.4362548291683197,0.4153570234775543,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8498473167419434,0.4061154723167419,0.2860009372234344,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8424746990203857,0.3950905501842499,0.3767972886562347,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6817610263824463,0.2053236663341522,0.9408028721809388,285.02496337890625,284.95001220703125,299.68670654296875,296.61553955078125,298.318603515625,297.17889404296875,285.02301025390625,1.0,0.5443442463874817,0.8059530854225159,0.8059530854225159,1.0,1.0,-2.779893636703491,1.2595466375350952,1.5203468799591064,0.6321970224380493,1.0,1.0,0.0,155.88262939453125,168.0,67750.96875,0.0,1959.5633544921875,1.0,279.1435546875,283.3851318359375,299.6005249023437,303.93975830078125,293.1499938964844,293.1499938964844,278.8500061035156,32926.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347764611244202,1.0,0.0,0.0,3.8199150562286377,3.8199403285980233,9.736452284414554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.783203125,0.0,1706.4873046875,1895.4371337890625,0.0,2792.952880859375,0.941188633441925,1.0,0.0,3.0,1.0,0.0
17754840,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7927583456039429,0.3262624144554138,0.2964755594730377,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8696885108947754,0.4362548291683197,0.4153570234775543,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8498473167419434,0.4061154723167419,0.2860009372234344,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8424746990203857,0.3950905501842499,0.3767972886562347,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6817610263824463,0.2053236663341522,0.9408028721809388,285.02496337890625,284.95001220703125,299.68670654296875,296.61553955078125,298.318603515625,297.17889404296875,285.02301025390625,1.0,0.5443442463874817,0.8059530854225159,0.8059530854225159,1.0,1.0,-2.779893636703491,1.2595466375350952,1.5203468799591064,0.6321970224380493,1.0,1.0,0.0,155.88262939453125,168.0,67750.96875,0.0,1959.5633544921875,1.0,279.1435546875,283.3851318359375,299.6005249023437,303.93975830078125,293.1499938964844,293.1499938964844,278.8500061035156,32926.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347764611244202,1.0,0.0,0.0,3.8199150562286377,3.8199403285980233,9.736452284414554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.783203125,0.0,1706.4873046875,1895.4371337890625,0.0,2792.952880859375,0.941188633441925,1.0,0.0,3.0,1.0,0.0
17754900,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7883471846580505,0.32610884308815,0.2967241406440735,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8652771711349487,0.4366991221904754,0.416141539812088,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8454996943473816,0.4061457812786102,0.2863132059574127,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8383453488349915,0.3953235447406769,0.3773691952228546,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6778149604797363,0.2052109688520431,0.9415132403373718,284.8786926269531,284.95001220703125,299.71417236328125,296.62908935546875,298.3301696777344,297.1773376464844,284.8731994628906,1.0,0.5465608835220337,0.8052880167961121,0.8052880167961121,1.0,1.0,-2.7830615043640137,1.260925054550171,1.5221364498138428,0.6330279111862183,0.906315803527832,0.906315803527832,0.0,159.67257690429688,168.0,68796.9296875,0.0,1982.572265625,1.0,278.8944091796875,283.2191467285156,299.6607971191406,304.1868896484375,293.1499938964844,293.1499938964844,278.8500061035156,36467.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405815958976746,1.0,0.0,0.0,3.809540510177612,3.8095662593841553,9.683636790214225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.302734375,0.0,1721.6680908203125,1895.4371337890625,0.0,2847.1494140625,0.9394307732582092,1.0,0.0,3.0,1.0,0.0
17754960,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7862695455551147,0.3257474601268768,0.2964864075183868,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8635282516479492,0.4369741678237915,0.4164793193340301,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8435922861099243,0.4059591591358185,0.2862554788589477,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8366262912750244,0.3953601121902466,0.3775021433830261,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6760066151618958,0.2049868702888488,0.9409065246582032,284.89556884765625,284.95001220703125,299.7415466308594,296.6425170898437,298.34063720703125,297.1739501953125,284.8984375,1.0,0.5472601056098938,0.8046035170555115,0.8046035170555115,1.0,1.0,-2.7825467586517334,1.260534644126892,1.5220122337341309,0.6328405737876892,0.8943560719490051,0.8943560719490051,0.0,161.17295837402344,156.0,68591.4140625,0.0,1988.8673095703125,1.0,278.8565979003906,283.2431945800781,299.6601257324219,304.1322937011719,293.1499938964844,293.1499938964844,279.1499938964844,38304.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418461680412292,1.0,0.0,0.0,3.734915971755981,3.734941244125366,9.307970003646916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.83984375,0.0,1647.3505859375,1895.4371337890625,0.0,2858.968994140625,0.9260480999946594,1.0,0.0,3.0,1.0,0.0
17755020,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7868705987930298,0.325932115316391,0.2963546514511108,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8646457195281982,0.4378206729888916,0.4169869422912597,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8443280458450317,0.4063031077384949,0.2862753272056579,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8374780416488647,0.3958562910556793,0.3777184188365936,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6764668226242065,0.2049899697303772,0.9401992559432985,285.0332336425781,284.95001220703125,299.7720642089844,296.6574401855469,298.3547668457031,297.174560546875,285.0345458984375,1.0,0.546739935874939,0.8038368821144104,0.8038368821144104,1.0,1.0,-2.7824275493621826,1.2603378295898438,1.5220897197723389,0.6326529383659363,0.9928089380264282,0.9928089380264282,0.0,160.5777587890625,156.0,67916.0078125,0.0,1985.8568115234373,1.0,279.1136779785156,283.3898620605469,299.62799072265625,303.9429016113281,293.1499938964844,293.1499938964844,279.1499938964844,33692.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359692692756653,1.0,0.0,0.0,3.793286085128784,3.79331111907959,9.60117745307798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.73046875,0.0,1680.5587158203125,1895.4371337890625,0.0,2804.080078125,0.9371871948242188,1.0,0.0,3.0,1.0,0.0
17755080,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7894598245620728,0.3262361884117126,0.2965320646762848,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8677042722702026,0.4386492669582367,0.4176568984985351,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8469601273536682,0.4067326188087463,0.2864979803562164,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8401240706443787,0.3963898420333862,0.3781163990497589,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.678618848323822,0.205096811056137,0.940179407596588,285.02099609375,284.95001220703125,299.7959899902344,296.6690673828125,298.3667297363281,297.1766967773437,285.0191650390625,1.0,0.5456879734992981,0.8032345175743103,0.8032345175743103,1.0,1.0,-2.7841665744781494,1.2610621452331543,1.523104548454285,0.6330024600028992,1.0,1.0,0.0,158.68356323242188,144.0,68099.75,0.0,1979.6453857421875,1.0,279.1438293457031,283.3743591308594,299.6520690917969,304.0187072753906,293.1499938964844,293.1499938964844,278.8500061035156,33352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83506840467453,1.0,0.0,0.0,3.849244356155396,3.84926986694336,9.8865382369695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.4775390625,0.0,1745.447509765625,1895.4371337890625,0.0,2795.67626953125,0.9480186700820924,1.0,0.0,3.0,1.0,0.0
17755140,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7972576022148132,0.3258568942546844,0.2962178885936737,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8770622611045837,0.4396150112152099,0.4185534715652466,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8550966382026672,0.4066754877567291,0.2864734232425689,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8483107089996338,0.3967341184616089,0.3784223794937134,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6854490041732788,0.2049113810062408,0.9387331008911132,284.893310546875,284.95001220703125,299.8500061035156,296.6951599121094,298.38934326171875,297.1737060546875,284.8958740234375,1.0,0.541500985622406,0.8018654584884644,0.8018654584884644,1.0,1.0,-2.7834746837615967,1.2604410648345947,1.5230337381362915,0.6326988935470581,0.896972119808197,0.896972119808197,0.0,152.43673706054688,132.0,68860.2265625,0.0,1948.8905029296875,1.0,278.8568115234375,283.2349853515625,299.70953369140625,304.2004089355469,293.1499938964844,293.1499938964844,279.1499938964844,38487.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415014743804932,1.0,0.0,0.0,3.756904602050781,3.756930112838745,9.417890396434814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.8916015625,0.0,1674.547607421875,1895.4371337890625,0.0,2855.74658203125,0.9310818314552308,1.0,0.0,3.0,1.0,0.0
17755200,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7972576022148132,0.3258568942546844,0.2962178885936737,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8770622611045837,0.4396150112152099,0.4185534715652466,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8550966382026672,0.4066754877567291,0.2864734232425689,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8483107089996338,0.3967341184616089,0.3784223794937134,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6854490041732788,0.2049113810062408,0.9387331008911132,284.893310546875,284.95001220703125,299.8500061035156,296.6951599121094,298.38934326171875,297.1737060546875,284.8958740234375,1.0,0.541500985622406,0.8018654584884644,0.8018654584884644,1.0,1.0,-2.7834746837615967,1.2604410648345947,1.5230337381362915,0.6326988935470581,0.896972119808197,0.896972119808197,0.0,152.43673706054688,132.0,68860.2265625,0.0,1948.8905029296875,1.0,278.8568115234375,283.2349853515625,299.70953369140625,304.2004089355469,293.1499938964844,293.1499938964844,279.1499938964844,38487.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415014743804932,1.0,0.0,0.0,3.756904602050781,3.756930112838745,9.417890396434814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.8916015625,0.0,1674.547607421875,1895.4371337890625,0.0,2855.74658203125,0.9310818314552308,1.0,0.0,3.0,1.0,0.0
17755260,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8050765991210938,0.3244352638721466,0.2947907745838165,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8868132829666138,0.4393303692340851,0.4181870520114898,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8635904788970947,0.4054767191410064,0.2855395078659057,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8567505478858948,0.3957003653049469,0.3773801624774933,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6912890672683716,0.2028306722640991,0.9298515915870668,285.0045471191406,284.95001220703125,299.9037780761719,296.720947265625,298.4039611816406,297.1569519042969,285.0017395019531,1.0,0.5349236130714417,0.8006618618965149,0.8006618618965149,1.0,1.0,-2.7682809829711914,1.2528501749038696,1.5154308080673218,0.6286680102348328,0.9960540533065796,0.9960540533065796,0.0,145.32972717285156,120.0,67984.0859375,0.0,1891.381103515625,1.0,279.1439514160156,283.3580322265625,299.7003479003906,304.06915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33701.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341175317764282,1.0,0.0,0.0,3.858374834060669,3.858400583267212,9.933496585290411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.4228515625,0.0,1759.40625,1895.4371337890625,0.0,2786.80810546875,0.9503034949302672,1.0,0.0,3.0,1.0,0.0
17755320,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8050765991210938,0.3244352638721466,0.2947907745838165,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8868132829666138,0.4393303692340851,0.4181870520114898,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8635904788970947,0.4054767191410064,0.2855395078659057,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8567505478858948,0.3957003653049469,0.3773801624774933,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6912890672683716,0.2028306722640991,0.9298515915870668,285.0045471191406,284.95001220703125,299.9037780761719,296.720947265625,298.4039611816406,297.1569519042969,285.0017395019531,1.0,0.5349236130714417,0.8006618618965149,0.8006618618965149,1.0,1.0,-2.7682809829711914,1.2528501749038696,1.5154308080673218,0.6286680102348328,0.9960540533065796,0.9960540533065796,0.0,145.32972717285156,120.0,67984.0859375,0.0,1891.381103515625,1.0,279.1439514160156,283.3580322265625,299.7003479003906,304.06915283203125,293.1499938964844,293.1499938964844,278.8500061035156,33701.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341175317764282,1.0,0.0,0.0,3.858374834060669,3.858400583267212,9.933496585290411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.4228515625,0.0,1759.40625,1895.4371337890625,0.0,2786.80810546875,0.9503034949302672,1.0,0.0,3.0,1.0,0.0
17755380,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8164589405059814,0.3231799304485321,0.2934084236621856,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.901095986366272,0.4392211139202118,0.4177961945533752,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8765044212341309,0.4044345021247864,0.2846135795116424,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.869539201259613,0.3949116468429565,0.3763341605663299,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7006403803825378,0.2012576013803482,0.9209000468254088,284.8832702636719,284.95001220703125,299.9574890136719,296.7465515136719,298.4210510253906,297.1448669433594,284.88653564453125,1.0,0.5270006060600281,0.7994582056999207,0.7994582056999207,1.0,1.0,-2.7530226707458496,1.2452561855316162,1.507766604423523,0.6244926452636719,0.8801986575126648,0.8801986575126648,0.0,136.15065002441406,108.0,68219.4453125,0.0,1824.6435546875,1.0,278.8563232421875,283.2345886230469,299.7532653808594,304.2104187011719,293.1499938964844,293.1499938964844,279.1499938964844,39502.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389790058135986,1.0,0.0,0.0,3.721144199371338,3.721169471740722,9.239453220288852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.5849609375,0.0,1640.4832763671875,1895.4371337890625,0.0,2832.177734375,0.924045979976654,1.0,0.0,3.0,1.0,0.0
17755440,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8164589405059814,0.3231799304485321,0.2934084236621856,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.901095986366272,0.4392211139202118,0.4177961945533752,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8765044212341309,0.4044345021247864,0.2846135795116424,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.869539201259613,0.3949116468429565,0.3763341605663299,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7006403803825378,0.2012576013803482,0.9209000468254088,284.8832702636719,284.95001220703125,299.9574890136719,296.7465515136719,298.4210510253906,297.1448669433594,284.88653564453125,1.0,0.5270006060600281,0.7994582056999207,0.7994582056999207,1.0,1.0,-2.7530226707458496,1.2452561855316162,1.507766604423523,0.6244926452636719,0.8801986575126648,0.8801986575126648,0.0,136.15065002441406,108.0,68219.4453125,0.0,1824.6435546875,1.0,278.8563232421875,283.2345886230469,299.7532653808594,304.2104187011719,293.1499938964844,293.1499938964844,279.1499938964844,39502.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389790058135986,1.0,0.0,0.0,3.721144199371338,3.721169471740722,9.239453220288852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.5849609375,0.0,1640.4832763671875,1895.4371337890625,0.0,2832.177734375,0.924045979976654,1.0,0.0,3.0,1.0,0.0
17755500,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8238402009010315,0.3231635987758636,0.2929094135761261,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.910900354385376,0.439726173877716,0.4177877604961395,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.885280966758728,0.4045037627220154,0.2842912673950195,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8782344460487366,0.3950334191322326,0.3759873807430267,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7072102427482605,0.2008444368839264,0.917285144329071,285.0162353515625,284.95001220703125,299.9843139648437,296.7593078613281,298.4327087402344,297.14434814453125,285.0199279785156,1.0,0.5227980613708496,0.7988563776016235,0.7988563776016235,1.0,1.0,-2.747257232666016,1.2423762083053589,1.5048810243606567,0.6228041648864746,0.968265414237976,0.968265414237976,0.0,130.83070373535156,108.0,67373.515625,0.0,1790.941162109375,1.0,279.10369873046875,283.38067626953125,299.72021484375,304.000732421875,293.1499938964844,293.1499938964844,279.1499938964844,34727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324878215789795,1.0,0.0,0.0,3.759322643280029,3.759347438812256,9.43001737141458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.0166015625,0.0,1648.4234619140625,1895.4371337890625,0.0,2771.6171875,0.9307541847229004,1.0,0.0,3.0,1.0,0.0
17755560,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8332747220993042,0.3233956694602966,0.2928409874439239,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9241929650306702,0.4404797852039337,0.4181987643241882,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8965534567832947,0.4048329293727875,0.2842995822429657,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8893933296203613,0.3954002261161804,0.3760324120521545,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7154644727706909,0.2006362229585647,0.914918065071106,285.0055847167969,284.95001220703125,300.0111389160156,296.77203369140625,298.446044921875,297.1466979980469,285.0036926269531,1.0,0.5186448097229004,0.7984517812728882,0.7984517812728882,1.0,1.0,-2.744884729385376,1.2411624193191528,1.5037221908569336,0.6220576763153076,0.98274564743042,0.98274564743042,0.0,124.95011138916016,96.0,67482.2421875,0.0,1759.83740234375,1.0,279.1434631347656,283.36578369140625,299.7463684082031,304.0775451660156,293.1499938964844,293.1499938964844,278.8500061035156,33758.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303955793380737,1.0,0.0,0.0,3.821645021438599,3.821670293807984,9.745272109284997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.994140625,0.0,1715.085693359375,1895.4371337890625,0.0,2752.12841796875,0.9422032237052916,1.0,0.0,3.0,1.0,0.0
17755620,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8541914820671082,0.3228930830955505,0.2921907007694244,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9532511234283448,0.4411760568618774,0.4186030626296997,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9228050708770752,0.4045827090740204,0.2839609086513519,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9147171974182128,0.3953994214534759,0.3757691085338592,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7324396371841431,0.1999710351228714,0.9101163148880004,284.8949890136719,284.95001220703125,300.064697265625,296.7973937988281,298.4685974121094,297.1441955566406,284.89801025390625,1.0,0.510152280330658,0.7976425886154175,0.7976425886154175,1.0,1.0,-2.738099813461304,1.2377313375473022,1.5003684759140017,0.6201498508453369,0.8795937895774841,0.8795937895774841,0.0,113.48077392578124,84.0,67937.578125,0.0,1696.1361083984375,1.0,278.8565368652344,283.24774169921875,299.80523681640625,304.23980712890625,293.1499938964844,293.1499938964844,279.1499938964844,39112.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835544764995575,1.0,0.0,0.0,3.6954264640808105,3.695451498031616,9.112182510762068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5419921875,0.0,1607.8792724609375,1895.4371337890625,0.0,2800.11962890625,0.9181250929832458,1.0,0.0,3.0,1.0,0.0
17755680,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8541914820671082,0.3228930830955505,0.2921907007694244,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9532511234283448,0.4411760568618774,0.4186030626296997,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9228050708770752,0.4045827090740204,0.2839609086513519,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9147171974182128,0.3953994214534759,0.3757691085338592,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7324396371841431,0.1999710351228714,0.9101163148880004,284.8949890136719,284.95001220703125,300.064697265625,296.7973937988281,298.4685974121094,297.1441955566406,284.89801025390625,1.0,0.510152280330658,0.7976425886154175,0.7976425886154175,1.0,1.0,-2.738099813461304,1.2377313375473022,1.5003684759140017,0.6201498508453369,0.8795937895774841,0.8795937895774841,0.0,113.48077392578124,84.0,67937.578125,0.0,1696.1361083984375,1.0,278.8565368652344,283.24774169921875,299.80523681640625,304.23980712890625,293.1499938964844,293.1499938964844,279.1499938964844,39112.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835544764995575,1.0,0.0,0.0,3.6954264640808105,3.695451498031616,9.112182510762068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5419921875,0.0,1607.8792724609375,1895.4371337890625,0.0,2800.11962890625,0.9181250929832458,1.0,0.0,3.0,1.0,0.0
17755740,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8837721347808838,0.3234208524227142,0.291940689086914,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9859952330589294,0.4428324699401855,0.4194168746471405,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9592068195343018,0.405339628458023,0.2839260995388031,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9514896869659424,0.3962525427341461,0.3758508861064911,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7556371688842773,0.1998677998781204,0.9066394567489624,285.01336669921875,284.95001220703125,300.11822509765625,296.8226013183594,298.49609375,297.1505126953125,285.0111389160156,1.0,0.5016220808029175,0.7968333959579468,0.7968333959579468,1.0,1.0,-2.734647274017334,1.235940933227539,1.498706340789795,0.618950605392456,0.9857504963874816,0.9857504963874816,0.0,101.38130950927734,102.0,67374.640625,0.0,1634.6463623046875,1.0,279.1435546875,283.3724060058594,299.8002319335937,304.1229553222656,293.1499938964844,293.1499938964844,278.8500061035156,33415.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276740312576294,1.0,0.0,0.0,3.810070753097534,3.81009578704834,9.686332305136602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.052734375,0.0,1698.4683837890625,1895.4371337890625,0.0,2726.80419921875,0.939250648021698,1.0,0.0,3.0,1.0,0.0
17755800,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8837721347808838,0.3234208524227142,0.291940689086914,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9859952330589294,0.4428324699401855,0.4194168746471405,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9592068195343018,0.405339628458023,0.2839260995388031,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9514896869659424,0.3962525427341461,0.3758508861064911,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7556371688842773,0.1998677998781204,0.9066394567489624,285.01336669921875,284.95001220703125,300.11822509765625,296.8226013183594,298.49609375,297.1505126953125,285.0111389160156,1.0,0.5016220808029175,0.7968333959579468,0.7968333959579468,1.0,1.0,-2.734647274017334,1.235940933227539,1.498706340789795,0.618950605392456,0.9857504963874816,0.9857504963874816,0.0,101.38130950927734,102.0,67374.640625,0.0,1634.6463623046875,1.0,279.1435546875,283.3724060058594,299.8002319335937,304.1229553222656,293.1499938964844,293.1499938964844,278.8500061035156,33415.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276740312576294,1.0,0.0,0.0,3.810070753097534,3.81009578704834,9.686332305136602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.052734375,0.0,1698.4683837890625,1895.4371337890625,0.0,2726.80419921875,0.939250648021698,1.0,0.0,3.0,1.0,0.0
17755860,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8836410641670227,0.3230091035366058,0.2918424904346466,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.986662983894348,0.4437052011489868,0.4204795658588409,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9593169689178468,0.4052261114120483,0.2840469181537628,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9517882466316224,0.3963883817195892,0.3762102723121643,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7552844882011414,0.199472963809967,0.9054271578788756,284.8995056152344,284.95001220703125,300.1717224121094,296.8476867675781,298.51953125,297.1493835449219,284.9026184082031,1.0,0.5024175643920898,0.7958598732948303,0.7958598732948303,1.0,1.0,-2.734927177429199,1.2359037399291992,1.4990233182907104,0.618753969669342,0.8847702145576477,0.8847702145576477,0.0,101.3970947265625,120.0,68040.1796875,0.0,1635.1263427734375,1.0,278.8565368652344,283.248779296875,299.8593444824219,304.29815673828125,293.1499938964844,293.1499938964844,279.1499938964844,38699.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335813283920288,1.0,0.0,0.0,3.70022225379944,3.700247287750244,9.135849268204764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.8349609375,0.0,1610.238037109375,1895.4371337890625,0.0,2781.80908203125,0.9188652634620668,1.0,0.0,3.0,1.0,0.0
17755920,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8836410641670227,0.3230091035366058,0.2918424904346466,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.986662983894348,0.4437052011489868,0.4204795658588409,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9593169689178468,0.4052261114120483,0.2840469181537628,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9517882466316224,0.3963883817195892,0.3762102723121643,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7552844882011414,0.199472963809967,0.9054271578788756,284.8995056152344,284.95001220703125,300.1717224121094,296.8476867675781,298.51953125,297.1493835449219,284.9026184082031,1.0,0.5024175643920898,0.7958598732948303,0.7958598732948303,1.0,1.0,-2.734927177429199,1.2359037399291992,1.4990233182907104,0.618753969669342,0.8847702145576477,0.8847702145576477,0.0,101.3970947265625,120.0,68040.1796875,0.0,1635.1263427734375,1.0,278.8565368652344,283.248779296875,299.8593444824219,304.29815673828125,293.1499938964844,293.1499938964844,279.1499938964844,38699.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335813283920288,1.0,0.0,0.0,3.70022225379944,3.700247287750244,9.135849268204764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.8349609375,0.0,1610.238037109375,1895.4371337890625,0.0,2781.80908203125,0.9188652634620668,1.0,0.0,3.0,1.0,0.0
17755980,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8654323220252991,0.3234310746192932,0.2922512292861938,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9691441059112548,0.4453994333744049,0.4220999181270599,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9378513693809508,0.4059471786022186,0.2845675945281982,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9300267696380616,0.3971971571445465,0.3770403563976288,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7404109835624695,0.1994193941354751,0.9059585332870485,285.0226745605469,284.95001220703125,300.22515869140625,296.8726501464844,298.5469970703125,297.1552124023437,285.0206298828125,1.0,0.5081480741500854,0.7948862910270691,0.7948862910270691,1.0,1.0,-2.7396185398101807,1.2380163669586182,1.5016021728515625,0.6195830702781677,0.9984953999519348,0.9984953999519348,0.0,108.61344146728516,138.0,67662.5,0.0,1675.654296875,1.0,279.14361572265625,283.3750915527344,299.85406494140625,304.1926574707031,293.1499938964844,293.1499938964844,278.8500061035156,33123.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264778256416321,1.0,0.0,0.0,3.824023485183716,3.8240487575531006,9.757405905475023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.3134765625,0.0,1712.986083984375,1895.4371337890625,0.0,2715.682373046875,0.9422435760498048,1.0,0.0,3.0,1.0,0.0
17756040,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8654323220252991,0.3234310746192932,0.2922512292861938,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9691441059112548,0.4453994333744049,0.4220999181270599,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9378513693809508,0.4059471786022186,0.2845675945281982,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9300267696380616,0.3971971571445465,0.3770403563976288,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7404109835624695,0.1994193941354751,0.9059585332870485,285.0226745605469,284.95001220703125,300.22515869140625,296.8726501464844,298.5469970703125,297.1552124023437,285.0206298828125,1.0,0.5081480741500854,0.7948862910270691,0.7948862910270691,1.0,1.0,-2.7396185398101807,1.2380163669586182,1.5016021728515625,0.6195830702781677,0.9984953999519348,0.9984953999519348,0.0,108.61344146728516,138.0,67662.5,0.0,1675.654296875,1.0,279.14361572265625,283.3750915527344,299.85406494140625,304.1926574707031,293.1499938964844,293.1499938964844,278.8500061035156,33123.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264778256416321,1.0,0.0,0.0,3.824023485183716,3.8240487575531006,9.757405905475023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.3134765625,0.0,1712.986083984375,1895.4371337890625,0.0,2715.682373046875,0.9422435760498048,1.0,0.0,3.0,1.0,0.0
17756100,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8536258339881897,0.3232089281082153,0.2925125956535339,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9557874202728271,0.4459198713302612,0.4230267107486725,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.922853708267212,0.4059168696403503,0.2848922610282898,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9152585864067078,0.3972678184509277,0.3775374293327331,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7308773994445801,0.1992384791374206,0.906674027442932,284.8775329589844,284.95001220703125,300.2518615722656,296.88507080078125,298.5589599609375,297.155029296875,284.87176513671875,1.0,0.512262761592865,0.7943995594978333,0.7943995594978333,1.0,1.0,-2.7428982257843018,1.23950457572937,1.503393530845642,0.6203188896179199,0.9034832119941713,0.9034832119941713,0.0,114.03440856933594,138.0,68692.6328125,0.0,1705.820556640625,1.0,278.8937072753906,283.2101135253906,299.9141540527344,304.4385681152344,293.1499938964844,293.1499938964844,278.8500061035156,36610.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320499658584595,1.0,0.0,0.0,3.810871124267578,3.810896873474121,9.690402293927036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.416015625,0.0,1724.391845703125,1895.4371337890625,0.0,2767.536865234375,0.939853012561798,1.0,0.0,3.0,1.0,0.0
17756160,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8403971195220947,0.3227424025535583,0.2923897504806518,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9392287135124208,0.4462360143661499,0.4236214458942413,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9062080979347228,0.4056474864482879,0.2849340140819549,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8995771408081055,0.3971153199672699,0.3777068257331848,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7199797630310059,0.1989227384328842,0.906671702861786,284.8975524902344,284.95001220703125,300.2785339355469,296.8974609375,298.5696105957031,297.1524963378906,284.9010314941406,1.0,0.5168014168739319,0.7938188910484314,0.7938188910484314,1.0,1.0,-2.743718385696411,1.23979389667511,1.5039244890213013,0.6203760504722595,0.8936208486557007,0.8936208486557007,0.0,120.6567153930664,156.0,68488.3203125,0.0,1738.0115966796875,1.0,278.8563232421875,283.2384948730469,299.91326904296875,304.3815612792969,293.1499938964844,293.1499938964844,279.1499938964844,38451.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331749439239502,1.0,0.0,0.0,3.732674598693848,3.732699871063232,9.296801408709144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.408203125,0.0,1645.863037109375,1895.4371337890625,0.0,2778.020751953125,0.9257309436798096,1.0,0.0,3.0,1.0,0.0
