time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8251065015792847,0.3228055834770202,0.2925064265727997,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9187568426132202,0.4472492933273315,0.4246590137481689,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8881576061248779,0.4059456288814544,0.2851923108100891,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8818302750587463,0.3974416851997375,0.3781344294548034,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7060130834579468,0.1987735480070114,0.9071281552314758,285.0394287109375,284.95001220703125,300.31268310546875,296.9132995605469,298.5863342285156,297.1547241210937,285.0387878417969,1.0,0.5231956839561462,0.7930755615234375,0.7930755615234375,1.0,1.0,-2.746471405029297,1.2410058975219729,1.5054655075073242,0.6207825541496277,1.0,1.0,0.0,129.74090576171875,156.0,67923.90625,0.0,1784.6641845703125,1.0,279.12335205078125,283.3851013183594,299.884033203125,304.2091369628906,293.1499938964844,293.1499938964844,279.1499938964844,33294.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268851041793823,1.0,0.0,0.0,3.808972835540772,3.808997869491577,9.68075028140447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7861328125,0.0,1696.204345703125,1895.4371337890625,0.0,2719.468505859375,0.9399986863136292,1.0,0.0,3.0,1.0,0.0
17756280,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8173946142196655,0.322914719581604,0.2928098440170288,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9087184071540833,0.4478956758975982,0.4254763126373291,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8791398406028748,0.4061969220638275,0.2855218350887298,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8729432225227356,0.3976978063583374,0.3785826563835144,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6985207200050354,0.1987345963716507,0.907910406589508,285.0280456542969,284.95001220703125,300.3318786621094,296.92218017578125,298.5962219238281,297.1568603515625,285.0265808105469,1.0,0.527073860168457,0.7926574945449829,0.7926574945449829,1.0,1.0,-2.749691963195801,1.2424877882003784,1.507204294204712,0.6214679479598999,1.0,1.0,0.0,135.00875854492188,174.0,68088.21875,0.0,1814.2296142578125,1.0,279.1437683105469,283.3722229003906,299.9056701660156,304.2733764648437,293.1499938964844,293.1499938964844,278.8500061035156,33366.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264819979667664,1.0,0.0,0.0,3.850034236907959,3.850059747695923,9.890595720207784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.0556640625,0.0,1746.527587890625,1895.4371337890625,0.0,2715.721435546875,0.9481501579284668,1.0,0.0,3.0,1.0,0.0
17756340,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.794227123260498,0.3220870196819305,0.292969137430191,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8831149935722351,0.4486812651157379,0.4271280765533447,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.854564905166626,0.4058134853839874,0.2859461307525635,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8489043116569519,0.3974758982658386,0.3792732059955597,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6776062250137329,0.1981213390827179,0.9088943600654602,284.896728515625,284.95001220703125,300.3851928710937,296.94677734375,298.61834716796875,297.1532592773437,284.8992004394531,1.0,0.5382278561592102,0.7914961576461792,0.7914961576461792,1.0,1.0,-2.7543978691101074,1.244537591934204,1.509860277175903,0.6223644018173218,0.902880609035492,0.902880609035492,0.0,151.34971618652344,177.0,69007.1328125,0.0,1898.13818359375,1.0,278.8569030761719,283.2266845703125,299.96295166015625,304.4649353027344,293.1499938964844,293.1499938964844,278.54998779296875,38185.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332735300064087,1.0,0.0,0.0,3.7721142768859854,3.77213978767395,9.494300456935888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.6875,0.0,1690.2183837890625,1895.4371337890625,0.0,2778.939453125,0.9341715574264526,1.0,0.0,3.0,1.0,0.0
17756400,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.794227123260498,0.3220870196819305,0.292969137430191,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8831149935722351,0.4486812651157379,0.4271280765533447,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.854564905166626,0.4058134853839874,0.2859461307525635,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8489043116569519,0.3974758982658386,0.3792732059955597,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6776062250137329,0.1981213390827179,0.9088943600654602,284.896728515625,284.95001220703125,300.3851928710937,296.94677734375,298.61834716796875,297.1532592773437,284.8992004394531,1.0,0.5382278561592102,0.7914961576461792,0.7914961576461792,1.0,1.0,-2.7543978691101074,1.244537591934204,1.509860277175903,0.6223644018173218,0.902880609035492,0.902880609035492,0.0,151.34971618652344,177.0,69007.1328125,0.0,1898.13818359375,1.0,278.8569030761719,283.2266845703125,299.96295166015625,304.4649353027344,293.1499938964844,293.1499938964844,278.54998779296875,38185.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332735300064087,1.0,0.0,0.0,3.7721142768859854,3.77213978767395,9.494300456935888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.6875,0.0,1690.2183837890625,1895.4371337890625,0.0,2778.939453125,0.9341715574264526,1.0,0.0,3.0,1.0,0.0
17756460,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7794941663742065,0.3211986422538757,0.2925062179565429,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8680944442749023,0.4493793249130249,0.42815101146698,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8401028513908386,0.4053453505039215,0.285885214805603,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8347951173782349,0.3971146047115326,0.3793202936649322,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6647470593452454,0.1973685473203659,0.907558262348175,284.8983459472656,284.95001220703125,300.4384765625,296.97125244140625,298.6399230957031,297.1490173339844,284.8997497558594,1.0,0.5449811220169067,0.7902790307998657,0.7902790307998657,1.0,1.0,-2.7534499168396,1.243864893913269,1.50958514213562,0.621709406375885,0.8434851169586182,0.8434851169586182,0.0,162.71340942382812,165.0,69103.2890625,0.0,1950.0113525390625,1.0,278.55780029296875,283.21063232421875,299.97216796875,304.4911499023437,293.1499938964844,293.1499938964844,278.8500061035156,40276.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356605172157288,1.0,0.0,0.0,3.5496904850006104,3.5497143268585205,8.407643008467858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.4736328125,0.0,1455.527099609375,1895.4371337890625,0.0,2801.199462890625,0.8873167037963867,1.0,0.0,3.0,1.0,0.0
17756520,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7794941663742065,0.3211986422538757,0.2925062179565429,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8680944442749023,0.4493793249130249,0.42815101146698,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8401028513908386,0.4053453505039215,0.285885214805603,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8347951173782349,0.3971146047115326,0.3793202936649322,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6647470593452454,0.1973685473203659,0.907558262348175,284.8983459472656,284.95001220703125,300.4384765625,296.97125244140625,298.6399230957031,297.1490173339844,284.8997497558594,1.0,0.5449811220169067,0.7902790307998657,0.7902790307998657,1.0,1.0,-2.7534499168396,1.243864893913269,1.50958514213562,0.621709406375885,0.8434851169586182,0.8434851169586182,0.0,162.71340942382812,165.0,69103.2890625,0.0,1950.0113525390625,1.0,278.55780029296875,283.21063232421875,299.97216796875,304.4911499023437,293.1499938964844,293.1499938964844,278.8500061035156,40276.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356605172157288,1.0,0.0,0.0,3.5496904850006104,3.5497143268585205,8.407643008467858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.4736328125,0.0,1455.527099609375,1895.4371337890625,0.0,2801.199462890625,0.8873167037963867,1.0,0.0,3.0,1.0,0.0
17756580,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7786069512367249,0.3215418756008148,0.2926341295242309,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8680346608161926,0.4511959850788116,0.4296849370002746,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8394551873207092,0.4061022400856018,0.2862665057182312,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8341256976127625,0.3977787792682647,0.379780113697052,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6635647416114807,0.1971915066242218,0.9063265919685364,284.99835205078125,284.95001220703125,300.4917297363281,296.9956359863281,298.66729736328125,297.1552124023437,284.99774169921875,1.0,0.5452871918678284,0.7890619039535522,0.7890619039535522,1.0,1.0,-2.754974842071533,1.2443933486938477,1.510581374168396,0.6216329336166382,0.933092474937439,0.933092474937439,0.0,163.61569213867188,153.0,68672.9921875,0.0,1956.6524658203125,1.0,278.8416748046875,283.3193359375,299.9718322753906,304.3816833496094,293.1499938964844,293.1499938964844,278.54998779296875,33826.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274012207984924,1.0,0.0,0.0,3.665414094924927,3.665437936782837,8.964774451669655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.2275390625,0.0,1534.052978515625,1895.4371337890625,0.0,2724.266845703125,0.9068999290466307,1.0,0.0,3.0,1.0,0.0
17756640,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7786069512367249,0.3215418756008148,0.2926341295242309,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8680346608161926,0.4511959850788116,0.4296849370002746,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8394551873207092,0.4061022400856018,0.2862665057182312,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8341256976127625,0.3977787792682647,0.379780113697052,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6635647416114807,0.1971915066242218,0.9063265919685364,284.99835205078125,284.95001220703125,300.4917297363281,296.9956359863281,298.66729736328125,297.1552124023437,284.99774169921875,1.0,0.5452871918678284,0.7890619039535522,0.7890619039535522,1.0,1.0,-2.754974842071533,1.2443933486938477,1.510581374168396,0.6216329336166382,0.933092474937439,0.933092474937439,0.0,163.61569213867188,153.0,68672.9921875,0.0,1956.6524658203125,1.0,278.8416748046875,283.3193359375,299.9718322753906,304.3816833496094,293.1499938964844,293.1499938964844,278.54998779296875,33826.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274012207984924,1.0,0.0,0.0,3.665414094924927,3.665437936782837,8.964774451669655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.2275390625,0.0,1534.052978515625,1895.4371337890625,0.0,2724.266845703125,0.9068999290466307,1.0,0.0,3.0,1.0,0.0
17756700,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7806822657585144,0.3213455975055694,0.2926028370857239,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8708013296127319,0.4517746865749359,0.4303594827651977,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8416770100593567,0.406141459941864,0.2863985598087311,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8363015055656433,0.3978325128555298,0.3799391388893127,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6651840806007385,0.1969990730285644,0.90552419424057,284.8740234375,284.95001220703125,300.5183410644531,297.0077819824219,298.6793518066406,297.155517578125,284.8714294433594,1.0,0.5440678000450134,0.7884533405303955,0.7884533405303955,1.0,1.0,-2.755138397216797,1.244355082511902,1.5107831954956057,0.621498167514801,0.8469738960266113,0.8469738960266113,0.0,161.82615661621094,153.0,69414.8515625,0.0,1948.5013427734373,1.0,278.5974426269531,283.1800842285156,300.0299377441406,304.6124267578125,293.1499938964844,293.1499938964844,278.54998779296875,38150.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321864604949951,1.0,0.0,0.0,3.622322797775269,3.622347116470337,8.755230851420492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.33984375,0.0,1518.5643310546875,1895.4371337890625,0.0,2768.808837890625,0.8982785940170288,1.0,0.0,3.0,1.0,0.0
17756760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7833040952682495,0.3210567533969879,0.2922319173812866,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8742976784706116,0.452264666557312,0.4307047724723816,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8445248603820801,0.4060848355293274,0.2862742245197296,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8391154408454895,0.3977918028831482,0.3797954022884369,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.667355477809906,0.1967584937810897,0.9039656519889832,284.9166564941406,284.95001220703125,300.5449523925781,297.0199279785156,298.6907653808594,297.1546325683594,284.9183349609375,1.0,0.5420934557914734,0.7878901958465576,0.7878901958465576,1.0,1.0,-2.75291395187378,1.243183732032776,1.509730100631714,0.6207124590873718,0.8563578128814697,0.8563578128814697,0.0,159.2782745361328,141.0,69167.0390625,0.0,1933.044677734375,1.0,278.5578918457031,283.224609375,300.0283508300781,304.5456848144531,293.1499938964844,293.1499938964844,278.8500061035156,38530.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325427174568176,1.0,0.0,0.0,3.5423519611358643,3.542375326156616,8.372915090149036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.8115234375,0.0,1435.0465087890625,1895.4371337890625,0.0,2772.12841796875,0.8839238882064819,1.0,0.0,3.0,1.0,0.0
17756820,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7931568622589111,0.3214448094367981,0.2920787632465362,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8862380385398865,0.4541281759738922,0.4319449961185455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8548266291618347,0.4069273471832275,0.286468356847763,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8491650223731995,0.3985045850276947,0.3799716532230377,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6755300164222717,0.1967352032661438,0.901847243309021,285.0049743652344,284.95001220703125,300.5981750488281,297.0440673828125,298.7182006835937,297.1611022949219,285.0028076171875,1.0,0.5368881821632385,0.7867640256881714,0.7867640256881714,1.0,1.0,-2.7521138191223145,1.2426226139068604,1.509491205215454,0.6199743151664734,0.9453184604644777,0.9453184604644777,0.0,151.4012451171875,129.0,68815.1796875,0.0,1894.8360595703125,1.0,278.8420104980469,283.3198547363281,300.0261535644531,304.4457702636719,293.1499938964844,293.1499938964844,278.54998779296875,33157.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257201910018921,1.0,0.0,0.0,3.6749207973480233,3.6749444007873535,9.011337169795296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.3408203125,0.0,1539.654296875,1895.4371337890625,0.0,2708.64208984375,0.9086006283760072,1.0,0.0,3.0,1.0,0.0
17756880,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7931568622589111,0.3214448094367981,0.2920787632465362,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8862380385398865,0.4541281759738922,0.4319449961185455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8548266291618347,0.4069273471832275,0.286468356847763,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8491650223731995,0.3985045850276947,0.3799716532230377,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6755300164222717,0.1967352032661438,0.901847243309021,285.0049743652344,284.95001220703125,300.5981750488281,297.0440673828125,298.7182006835937,297.1611022949219,285.0028076171875,1.0,0.5368881821632385,0.7867640256881714,0.7867640256881714,1.0,1.0,-2.7521138191223145,1.2426226139068604,1.509491205215454,0.6199743151664734,0.9453184604644777,0.9453184604644777,0.0,151.4012451171875,129.0,68815.1796875,0.0,1894.8360595703125,1.0,278.8420104980469,283.3198547363281,300.0261535644531,304.4457702636719,293.1499938964844,293.1499938964844,278.54998779296875,33157.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257201910018921,1.0,0.0,0.0,3.6749207973480233,3.6749444007873535,9.011337169795296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.3408203125,0.0,1539.654296875,1895.4371337890625,0.0,2708.64208984375,0.9086006283760072,1.0,0.0,3.0,1.0,0.0
17756940,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8054956793785095,0.3209936320781708,0.2915312349796295,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.901239812374115,0.4552274644374847,0.432808518409729,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8680932521820068,0.4069779217243194,0.2863869369029999,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8621479868888855,0.3985345363616943,0.3798202276229858,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6861488819122314,0.1964179277420044,0.8991414904594421,284.9111633300781,284.95001220703125,300.6513671875,297.0681457519531,298.74151611328125,297.1603698730469,284.9127197265625,1.0,0.5304623246192932,0.7856377959251404,0.7856377959251404,1.0,1.0,-2.7489678859710693,1.24090313911438,1.5080647468566897,0.6187483072280884,0.8589478135108948,0.8589478135108948,0.0,142.1456298828125,117.0,69312.3671875,0.0,1846.5745849609373,1.0,278.5576477050781,283.21533203125,300.0791015625,304.6080017089844,293.1499938964844,293.1499938964844,278.8500061035156,38471.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313909769058228,1.0,0.0,0.0,3.55676007270813,3.556783676147461,8.441166414741019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.662109375,0.0,1449.9095458984375,1895.4371337890625,0.0,2761.398193359375,0.8869009017944336,1.0,0.0,3.0,1.0,0.0
17757000,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8054956793785095,0.3209936320781708,0.2915312349796295,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.901239812374115,0.4552274644374847,0.432808518409729,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8680932521820068,0.4069779217243194,0.2863869369029999,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8621479868888855,0.3985345363616943,0.3798202276229858,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6861488819122314,0.1964179277420044,0.8991414904594421,284.9111633300781,284.95001220703125,300.6513671875,297.0681457519531,298.74151611328125,297.1603698730469,284.9127197265625,1.0,0.5304623246192932,0.7856377959251404,0.7856377959251404,1.0,1.0,-2.7489678859710693,1.24090313911438,1.5080647468566897,0.6187483072280884,0.8589478135108948,0.8589478135108948,0.0,142.1456298828125,117.0,69312.3671875,0.0,1846.5745849609373,1.0,278.5576477050781,283.21533203125,300.0791015625,304.6080017089844,293.1499938964844,293.1499938964844,278.8500061035156,38471.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313909769058228,1.0,0.0,0.0,3.55676007270813,3.556783676147461,8.441166414741019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.662109375,0.0,1449.9095458984375,1895.4371337890625,0.0,2761.398193359375,0.8869009017944336,1.0,0.0,3.0,1.0,0.0
17757060,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8213594555854797,0.3214649558067322,0.2913302481174469,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.922741174697876,0.4571758210659027,0.4339990615844726,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8864084482192993,0.4079446792602539,0.2865706384181976,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8800713419914246,0.39930260181427,0.3799222111701965,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7005933523178101,0.1965059489011764,0.8969807028770447,285.0031433105469,284.95001220703125,300.7045288085937,297.0921325683594,298.76904296875,297.1671142578125,285.000732421875,1.0,0.5233514904975891,0.7845837473869324,0.7845837473869324,1.0,1.0,-2.747896909713745,1.2402150630950928,1.5076818466186523,0.6179845929145813,0.9480224251747132,0.9480224251747132,0.0,131.4340057373047,105.0,68938.7265625,0.0,1794.7545166015625,1.0,278.8425598144531,283.3142395019531,300.07440185546875,304.5032958984375,293.1499938964844,293.1499938964844,278.54998779296875,33156.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245958685874939,1.0,0.0,0.0,3.6868374347686768,3.686861276626587,9.069874522538156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.5283203125,0.0,1553.050048828125,1895.4371337890625,0.0,2698.1982421875,0.9111790060997008,1.0,0.0,3.0,1.0,0.0
17757120,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8213594555854797,0.3214649558067322,0.2913302481174469,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.922741174697876,0.4571758210659027,0.4339990615844726,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8864084482192993,0.4079446792602539,0.2865706384181976,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8800713419914246,0.39930260181427,0.3799222111701965,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7005933523178101,0.1965059489011764,0.8969807028770447,285.0031433105469,284.95001220703125,300.7045288085937,297.0921325683594,298.76904296875,297.1671142578125,285.000732421875,1.0,0.5233514904975891,0.7845837473869324,0.7845837473869324,1.0,1.0,-2.747896909713745,1.2402150630950928,1.5076818466186523,0.6179845929145813,0.9480224251747132,0.9480224251747132,0.0,131.4340057373047,105.0,68938.7265625,0.0,1794.7545166015625,1.0,278.8425598144531,283.3142395019531,300.07440185546875,304.5032958984375,293.1499938964844,293.1499938964844,278.54998779296875,33156.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245958685874939,1.0,0.0,0.0,3.6868374347686768,3.686861276626587,9.069874522538156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.5283203125,0.0,1553.050048828125,1895.4371337890625,0.0,2698.1982421875,0.9111790060997008,1.0,0.0,3.0,1.0,0.0
17757180,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.839105486869812,0.321107417345047,0.2908087074756622,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9487731456756592,0.4583683609962463,0.4348888397216797,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9082279205322266,0.4081372320652008,0.2865414619445801,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9014307260513306,0.3994006514549255,0.3797719478607178,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7169995903968811,0.1962942779064178,0.8944563865661621,284.9095153808594,284.95001220703125,300.7577209472656,297.1159973144531,298.7925109863281,297.1666564941406,284.9112243652344,1.0,0.5157973766326904,0.7835296988487244,0.7835296988487244,1.0,1.0,-2.745095729827881,1.2386573553085327,1.5064384937286377,0.6169344186782837,0.8604443669319153,0.8604443669319153,0.0,120.53617095947266,93.0,69436.9453125,0.0,1739.5103759765625,1.0,278.5575866699219,283.2103576660156,300.1269836425781,304.6647033691406,293.1499938964844,293.1499938964844,278.8500061035156,38519.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830276608467102,1.0,0.0,0.0,3.566713571548462,3.566737174987793,8.488476623824681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.3232421875,0.0,1460.8878173828125,1895.4371337890625,0.0,2751.020751953125,0.8891393542289734,1.0,0.0,3.0,1.0,0.0
17757240,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.839105486869812,0.321107417345047,0.2908087074756622,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9487731456756592,0.4583683609962463,0.4348888397216797,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9082279205322266,0.4081372320652008,0.2865414619445801,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9014307260513306,0.3994006514549255,0.3797719478607178,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7169995903968811,0.1962942779064178,0.8944563865661621,284.9095153808594,284.95001220703125,300.7577209472656,297.1159973144531,298.7925109863281,297.1666564941406,284.9112243652344,1.0,0.5157973766326904,0.7835296988487244,0.7835296988487244,1.0,1.0,-2.745095729827881,1.2386573553085327,1.5064384937286377,0.6169344186782837,0.8604443669319153,0.8604443669319153,0.0,120.53617095947266,93.0,69436.9453125,0.0,1739.5103759765625,1.0,278.5575866699219,283.2103576660156,300.1269836425781,304.6647033691406,293.1499938964844,293.1499938964844,278.8500061035156,38519.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830276608467102,1.0,0.0,0.0,3.566713571548462,3.566737174987793,8.488476623824681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.3232421875,0.0,1460.8878173828125,1895.4371337890625,0.0,2751.020751953125,0.8891393542289734,1.0,0.0,3.0,1.0,0.0
17757300,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8498862385749817,0.3213229477405548,0.2905782163143158,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.96311217546463,0.4593291878700256,0.4353617131710052,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9224461317062378,0.4086219370365143,0.2865502536296844,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9148339033126832,0.399757444858551,0.3797030448913574,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7259461283683777,0.1963425278663635,0.8931668996810913,285.0251770019531,284.95001220703125,300.7843017578125,297.1278991699219,298.8059387207031,297.1694641113281,285.0277404785156,1.0,0.5118768811225891,0.7830026745796204,0.7830026745796204,1.0,1.0,-2.743760347366333,1.2379217147827148,1.5058387517929075,0.6163678765296936,0.9425159692764282,0.9425159692764282,0.0,114.87059020996094,93.0,68826.7109375,0.0,1711.01806640625,1.0,278.80029296875,283.3369445800781,300.0966491699219,304.4725341796875,293.1499938964844,293.1499938964844,278.8500061035156,33844.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247718811035156,1.0,0.0,0.0,3.6223456859588623,3.6223690509796143,8.755341696087271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.9287109375,0.0,1486.6123046875,1895.4371337890625,0.0,2699.8330078125,0.899407148361206,1.0,0.0,3.0,1.0,0.0
17757360,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8633896708488464,0.3216671645641327,0.2906510233879089,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.978665292263031,0.4604144692420959,0.4361314177513122,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9400801658630372,0.4092512428760528,0.2867977917194366,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9321780800819396,0.4002386331558227,0.3799006044864654,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7366130352020264,0.1964759230613708,0.8925450444221497,285.00421142578125,284.95001220703125,300.8108825683594,297.1398010253906,298.8201599121094,297.17364501953125,285.0019836425781,1.0,0.5080021619796753,0.7824792265892029,0.7824792265892029,1.0,1.0,-2.744558811187744,1.2382054328918457,1.5063533782958984,0.6163902878761292,0.9510772228240968,0.9510772228240968,0.0,108.87777709960938,81.0,69065.9140625,0.0,1684.1614990234375,1.0,278.8424072265625,283.3117980957031,300.1221618652344,304.5594482421875,293.1499938964844,293.1499938964844,278.54998779296875,33162.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235074877738953,1.0,0.0,0.0,3.695423364639282,3.695447206497192,9.112167163038976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.09375,0.0,1562.7978515625,1895.4371337890625,0.0,2688.09375,0.913261353969574,1.0,0.0,3.0,1.0,0.0
17757420,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8849982023239136,0.3214475810527801,0.2904127240180969,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9987750053405762,0.4613189101219177,0.4367966651916504,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.96574068069458,0.4094733297824859,0.2869116067886352,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9583717584609984,0.4003467261791229,0.3799106478691101,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7536962032318115,0.1963840425014495,0.8911494612693787,284.8788146972656,284.95001220703125,300.8491516113281,297.1568908691406,298.8370361328125,297.17333984375,284.8852233886719,1.0,0.5022971034049988,0.7817253470420837,0.7817253470420837,1.0,1.0,-2.7434542179107666,1.2374995946884155,1.505954623222351,0.6159704923629761,0.8524739742279053,0.8524739742279053,0.0,100.60924530029295,81.0,69590.2265625,0.0,1643.915283203125,1.0,278.57061767578125,283.1835021972656,300.1802673339844,304.7584533691406,293.1499938964844,293.1499938964844,278.54998779296875,39530.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829469621181488,1.0,0.0,0.0,3.599363088607788,3.5993871688842773,8.644594231554947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.634765625,0.0,1503.606201171875,1895.4371337890625,0.0,2743.508544921875,0.8958669304847717,1.0,0.0,3.0,1.0,0.0
17757480,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8910272717475891,0.3213640451431274,0.2902155518531799,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.4618389904499054,0.4301727712154388,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9722133874893188,0.4095601439476013,0.2868779897689819,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9651024341583252,0.4003768563270569,0.3798257708549499,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7585585713386536,0.1963279694318771,0.8904754519462585,284.9053039550781,284.95001220703125,300.8640441894531,297.1635131835937,298.843505859375,297.17352294921875,284.9057006835937,1.0,0.4997492730617523,0.7814322113990784,0.7814322113990784,1.0,1.0,-2.7367095947265625,1.2341924905776978,1.5025171041488647,0.6141417026519775,0.8598609566688538,0.8598609566688538,0.0,98.29533386230467,99.0,69490.03125,0.0,1621.885498046875,1.0,278.5574951171875,283.2023620605469,300.174560546875,304.7211303710937,293.1499938964844,293.1499938964844,278.8500061035156,38599.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292012810707092,1.0,0.0,0.0,3.5763490200042725,3.5763728618621826,8.534402127224894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.5302734375,0.0,1471.822265625,1895.4371337890625,0.0,2741.011474609375,0.8912283182144165,1.0,0.0,3.0,1.0,0.0
17757540,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8866811394691467,0.3218790590763092,0.2905213534832001,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.4657351970672607,0.4368092119693756,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9681208729743958,0.4107104241847992,0.2875472009181976,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9605881571769714,0.4011827111244201,0.3804487586021423,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7549436092376709,0.1965150237083435,0.8910796046257019,285.0067443847656,284.95001220703125,300.9172058105469,297.1871337890625,298.8749084472656,297.188232421875,285.00616455078125,1.0,0.4999671280384063,0.7803852558135986,0.7803852558135986,1.0,1.0,-2.7263343334198,1.2281255722045898,1.4982086420059204,0.615084707736969,0.9504474997520448,0.9504474997520448,0.0,99.6800765991211,117.0,68961.9140625,0.0,1625.787109375,1.0,278.8419189453125,283.3133850097656,300.16717529296875,304.5983581542969,293.1499938964844,293.1499938964844,278.54998779296875,33294.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218397498130798,1.0,0.0,0.0,3.69073748588562,3.6907613277435294,9.089073387258396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.5458984375,0.0,1558.49462890625,1895.4371337890625,0.0,2672.62158203125,0.9125142097473145,1.0,0.0,3.0,1.0,0.0
17757600,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8866811394691467,0.3218790590763092,0.2905213534832001,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.4657351970672607,0.4368092119693756,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9681208729743958,0.4107104241847992,0.2875472009181976,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9605881571769714,0.4011827111244201,0.3804487586021423,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7549436092376709,0.1965150237083435,0.8910796046257019,285.0067443847656,284.95001220703125,300.9172058105469,297.1871337890625,298.8749084472656,297.188232421875,285.00616455078125,1.0,0.4999671280384063,0.7803852558135986,0.7803852558135986,1.0,1.0,-2.7263343334198,1.2281255722045898,1.4982086420059204,0.615084707736969,0.9504474997520448,0.9504474997520448,0.0,99.6800765991211,117.0,68961.9140625,0.0,1625.787109375,1.0,278.8419189453125,283.3133850097656,300.16717529296875,304.5983581542969,293.1499938964844,293.1499938964844,278.54998779296875,33294.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218397498130798,1.0,0.0,0.0,3.69073748588562,3.6907613277435294,9.089073387258396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.5458984375,0.0,1558.49462890625,1895.4371337890625,0.0,2672.62158203125,0.9125142097473145,1.0,0.0,3.0,1.0,0.0
17757660,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8762775659561157,0.3215828835964203,0.2906119525432586,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9945695996284484,0.4666780233383178,0.4422888159751892,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9572351574897766,0.4111554622650146,0.2881132066249847,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9490399956703186,0.4013541340827942,0.3809466361999511,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7467085123062134,0.1964050680398941,0.891781210899353,284.9224548339844,284.95001220703125,300.97039794921875,297.210693359375,298.8983459472656,297.1854248046875,284.9237976074219,1.0,0.5070086717605591,0.7794024348258972,0.7794024348258972,1.0,1.0,-2.75350308418274,1.241873025894165,1.5116300582885742,0.6177659034729004,0.8752708435058594,0.8752708435058594,0.0,104.11781311035156,135.0,70040.1953125,0.0,1675.2276611328125,1.0,278.557373046875,283.20849609375,300.224853515625,304.7929992675781,293.1499938964844,293.1499938964844,278.8500061035156,37740.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280256986618042,1.0,0.0,0.0,3.5999159812927246,3.5999398231506348,8.647249956084124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.5830078125,0.0,1491.001220703125,1895.4371337890625,0.0,2730.07421875,0.8960824608802795,1.0,0.0,3.0,1.0,0.0
17757720,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8762775659561157,0.3215828835964203,0.2906119525432586,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9945695996284484,0.4666780233383178,0.4422888159751892,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9572351574897766,0.4111554622650146,0.2881132066249847,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9490399956703186,0.4013541340827942,0.3809466361999511,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7467085123062134,0.1964050680398941,0.891781210899353,284.9224548339844,284.95001220703125,300.97039794921875,297.210693359375,298.8983459472656,297.1854248046875,284.9237976074219,1.0,0.5070086717605591,0.7794024348258972,0.7794024348258972,1.0,1.0,-2.75350308418274,1.241873025894165,1.5116300582885742,0.6177659034729004,0.8752708435058594,0.8752708435058594,0.0,104.11781311035156,135.0,70040.1953125,0.0,1675.2276611328125,1.0,278.557373046875,283.20849609375,300.224853515625,304.7929992675781,293.1499938964844,293.1499938964844,278.8500061035156,37740.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280256986618042,1.0,0.0,0.0,3.5999159812927246,3.5999398231506348,8.647249956084124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.5830078125,0.0,1491.001220703125,1895.4371337890625,0.0,2730.07421875,0.8960824608802795,1.0,0.0,3.0,1.0,0.0
17757780,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8488275408744812,0.3219437599182129,0.2912064790725708,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9672743082046508,0.4679937958717346,0.4436352550983429,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9234962463378906,0.4123397767543793,0.2891300320625305,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9147525429725648,0.4020504355430603,0.3819122612476349,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7247995734214783,0.1964784562587738,0.8939985632896423,285.0181579589844,284.95001220703125,301.0235900878906,297.2341613769531,298.92303466796875,297.18634033203125,285.01568603515625,1.0,0.5162451267242432,0.7784196138381958,0.7784196138381958,1.0,1.0,-2.761202573776245,1.245406150817871,1.515796422958374,0.6192818284034729,0.9747233390808104,0.9747233390808104,0.0,116.26673889160156,153.0,69854.8515625,0.0,1743.5966796875,1.0,278.8429870605469,283.30816650390625,300.2220153808594,304.7083435058594,293.1499938964844,293.1499938964844,278.54998779296875,32743.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224939703941345,1.0,0.0,0.0,3.7416603565216064,3.741684675216675,9.341615623270628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.9296875,0.0,1612.5755615234375,1895.4371337890625,0.0,2678.68994140625,0.923318326473236,1.0,0.0,3.0,1.0,0.0
17757840,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8488275408744812,0.3219437599182129,0.2912064790725708,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9672743082046508,0.4679937958717346,0.4436352550983429,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9234962463378906,0.4123397767543793,0.2891300320625305,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9147525429725648,0.4020504355430603,0.3819122612476349,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7247995734214783,0.1964784562587738,0.8939985632896423,285.0181579589844,284.95001220703125,301.0235900878906,297.2341613769531,298.92303466796875,297.18634033203125,285.01568603515625,1.0,0.5162451267242432,0.7784196138381958,0.7784196138381958,1.0,1.0,-2.761202573776245,1.245406150817871,1.515796422958374,0.6192818284034729,0.9747233390808104,0.9747233390808104,0.0,116.26673889160156,153.0,69854.8515625,0.0,1743.5966796875,1.0,278.8429870605469,283.30816650390625,300.2220153808594,304.7083435058594,293.1499938964844,293.1499938964844,278.54998779296875,32743.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224939703941345,1.0,0.0,0.0,3.7416603565216064,3.741684675216675,9.341615623270628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.9296875,0.0,1612.5755615234375,1895.4371337890625,0.0,2678.68994140625,0.923318326473236,1.0,0.0,3.0,1.0,0.0
17757900,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8357676863670349,0.3216933906078338,0.2914917171001434,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9512028098106384,0.4684883952140808,0.4445610642433166,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9068321585655212,0.4125413298606872,0.2896568179130554,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.898912250995636,0.4020569622516632,0.3824080228805542,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7136886715888977,0.1963376998901367,0.8952127695083618,284.8765563964844,284.95001220703125,301.0501708984375,297.2458801269531,298.9341125488281,297.1846008300781,284.8720092773437,1.0,0.5215114951133728,0.7779281735420227,0.7779281735420227,1.0,1.0,-2.765350580215454,1.247288465499878,1.5180621147155762,0.6202389001846313,0.8807270526885986,0.8807270526885986,0.0,123.41263580322266,153.0,70833.046875,0.0,1783.520751953125,1.0,278.5955505371094,283.1492004394531,300.277587890625,304.9520874023437,293.1499938964844,293.1499938964844,278.54998779296875,36781.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281458020210266,1.0,0.0,0.0,3.723001956939697,3.723026990890503,9.248681749340903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.7734375,0.0,1621.87646484375,1895.4371337890625,0.0,2731.19189453125,0.9200419783592224,1.0,0.0,3.0,1.0,0.0
17757960,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8225958347320557,0.3212661147117615,0.2914191484451294,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9336004257202148,0.4688882827758789,0.4452284276485443,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8913190960884094,0.4125692248344421,0.2899164259433746,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8835309147834778,0.4018940031528473,0.3825894296169281,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7013497352600098,0.1960818767547607,0.8956670165061951,284.9069519042969,284.95001220703125,301.0767822265625,297.257568359375,298.9442749023437,297.1813659667969,284.9095458984375,1.0,0.5269328951835632,0.7772275805473328,0.7772275805473328,1.0,1.0,-2.76714301109314,1.247996807098389,1.5191460847854614,0.6205166578292847,0.8796741962432861,0.8796741962432861,0.0,131.3460235595703,171.0,70656.7265625,0.0,1823.67041015625,1.0,278.5572204589844,283.1841125488281,300.2739562988281,304.8907165527344,293.1499938964844,293.1499938964844,278.8500061035156,38142.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292192816734314,1.0,0.0,0.0,3.648585319519043,3.6486098766326895,8.882645374796994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.1103515625,0.0,1547.622802734375,1895.4371337890625,0.0,2741.178955078125,0.9069353938102722,1.0,0.0,3.0,1.0,0.0
17758020,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7994319200515747,0.3214564621448517,0.2919474244117737,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9042266607284546,0.4707813858985901,0.4473655223846435,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8658843040466309,0.4136954247951507,0.2909668385982513,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8582250475883484,0.4024274051189422,0.3835056126117706,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6800428628921509,0.1959799379110336,0.8976829051971436,285.0175170898437,284.95001220703125,301.1300048828125,297.2808837890625,298.9702453613281,297.1848449707031,285.0153503417969,1.0,0.5384016036987305,0.7758263349533081,0.7758263349533081,1.0,1.0,-2.775125026702881,1.2515407800674438,1.5235843658447266,0.6220933198928833,0.9853565692901612,0.9853565692901612,0.0,147.4913787841797,189.0,70417.953125,0.0,1912.332763671875,1.0,278.8432922363281,283.2971496582031,300.2674560546875,304.7915954589844,293.1499938964844,293.1499938964844,278.54998779296875,32938.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232794404029846,1.0,0.0,0.0,3.781140565872192,3.78116512298584,9.539792245050194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.41796875,0.0,1660.2891845703125,1895.4371337890625,0.0,2685.9775390625,0.9323903322219848,1.0,0.0,3.0,1.0,0.0
