time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7994319200515747,0.3214564621448517,0.2919474244117737,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9042266607284546,0.4707813858985901,0.4473655223846435,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8658843040466309,0.4136954247951507,0.2909668385982513,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8582250475883484,0.4024274051189422,0.3835056126117706,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6800428628921509,0.1959799379110336,0.8976829051971436,285.0175170898437,284.95001220703125,301.1300048828125,297.2808837890625,298.9702453613281,297.1848449707031,285.0153503417969,1.0,0.5384016036987305,0.7758263349533081,0.7758263349533081,1.0,1.0,-2.775125026702881,1.2515407800674438,1.5235843658447266,0.6220933198928833,0.9853565692901612,0.9853565692901612,0.0,147.4913787841797,189.0,70417.953125,0.0,1912.332763671875,1.0,278.8432922363281,283.2971496582031,300.2674560546875,304.7915954589844,293.1499938964844,293.1499938964844,278.54998779296875,32938.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232794404029846,1.0,0.0,0.0,3.781140565872192,3.78116512298584,9.539792245050194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.41796875,0.0,1660.2891845703125,1895.4371337890625,0.0,2685.9775390625,0.9323903322219848,1.0,0.0,3.0,1.0,0.0
17758140,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7776392698287964,0.3206858932971954,0.292162537574768,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8805956840515137,0.4718269407749176,0.4492734372615814,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8440276384353638,0.4139269292354584,0.2918232679367065,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8366009593009949,0.4021758437156677,0.3841827511787414,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.661300539970398,0.1954629719257354,0.8992229700088501,284.9037170410156,284.95001220703125,301.1832580566406,297.3041687011719,298.99169921875,297.180419921875,284.906494140625,1.0,0.5502153635025024,0.7744250893592834,0.7744250893592834,1.0,1.0,-2.78137731552124,1.2542160749435425,1.5271612405776978,0.6233646869659424,0.8874155282974243,0.8874155282974243,0.0,164.9376983642578,177.0,71241.796875,0.0,2004.88623046875,1.0,278.55670166015625,283.1699523925781,300.3197021484375,304.9748229980469,293.1499938964844,293.1499938964844,278.8500061035156,38206.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298135995864868,1.0,0.0,0.0,3.689267158508301,3.6892919540405273,9.081833240998094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.3876953125,0.0,1593.98291015625,1895.4371337890625,0.0,2746.710205078125,0.9160475730895996,1.0,0.0,3.0,1.0,0.0
17758200,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7776392698287964,0.3206858932971954,0.292162537574768,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8805956840515137,0.4718269407749176,0.4492734372615814,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8440276384353638,0.4139269292354584,0.2918232679367065,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8366009593009949,0.4021758437156677,0.3841827511787414,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.661300539970398,0.1954629719257354,0.8992229700088501,284.9037170410156,284.95001220703125,301.1832580566406,297.3041687011719,298.99169921875,297.180419921875,284.906494140625,1.0,0.5502153635025024,0.7744250893592834,0.7744250893592834,1.0,1.0,-2.78137731552124,1.2542160749435425,1.5271612405776978,0.6233646869659424,0.8874155282974243,0.8874155282974243,0.0,164.9376983642578,177.0,71241.796875,0.0,2004.88623046875,1.0,278.55670166015625,283.1699523925781,300.3197021484375,304.9748229980469,293.1499938964844,293.1499938964844,278.8500061035156,38206.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298135995864868,1.0,0.0,0.0,3.689267158508301,3.6892919540405273,9.081833240998094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.3876953125,0.0,1593.98291015625,1895.4371337890625,0.0,2746.710205078125,0.9160475730895996,1.0,0.0,3.0,1.0,0.0
17758260,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.772088885307312,0.3208650648593902,0.2922422289848327,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8753776550292969,0.4737778007984161,0.4510367214679718,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.839024007320404,0.4151250123977661,0.2925857305526733,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8313201069831848,0.4026760160923004,0.3846146464347839,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.656385064125061,0.1953042149543762,0.8988372683525085,285.0166015625,284.95001220703125,301.2365417480469,297.327392578125,299.01776123046875,297.1844177246094,285.0142822265625,1.0,0.5530983805656433,0.7731273770332336,0.7731273770332336,1.0,1.0,-2.784563064575196,1.2554537057876587,1.5291093587875366,0.6237840056419373,0.993744432926178,0.993744432926178,0.0,170.06333923339844,165.0,70867.59375,0.0,2034.337158203125,1.0,278.84356689453125,283.286865234375,300.3129577636719,304.869384765625,293.1499938964844,293.1499938964844,278.54998779296875,33118.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237106204032898,1.0,0.0,0.0,3.814387559890747,3.8144125938415527,9.70829319157929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.5517578125,0.0,1701.333740234375,1895.4371337890625,0.0,2689.979248046875,0.9400237798690796,1.0,0.0,3.0,1.0,0.0
17758320,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.772088885307312,0.3208650648593902,0.2922422289848327,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8753776550292969,0.4737778007984161,0.4510367214679718,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.839024007320404,0.4151250123977661,0.2925857305526733,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8313201069831848,0.4026760160923004,0.3846146464347839,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.656385064125061,0.1953042149543762,0.8988372683525085,285.0166015625,284.95001220703125,301.2365417480469,297.327392578125,299.01776123046875,297.1844177246094,285.0142822265625,1.0,0.5530983805656433,0.7731273770332336,0.7731273770332336,1.0,1.0,-2.784563064575196,1.2554537057876587,1.5291093587875366,0.6237840056419373,0.993744432926178,0.993744432926178,0.0,170.06333923339844,165.0,70867.59375,0.0,2034.337158203125,1.0,278.84356689453125,283.286865234375,300.3129577636719,304.869384765625,293.1499938964844,293.1499938964844,278.54998779296875,33118.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237106204032898,1.0,0.0,0.0,3.814387559890747,3.8144125938415527,9.70829319157929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.5517578125,0.0,1701.333740234375,1895.4371337890625,0.0,2689.979248046875,0.9400237798690796,1.0,0.0,3.0,1.0,0.0
17758380,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7739323377609253,0.320210337638855,0.2918152511119842,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8787184357643127,0.474911630153656,0.4522607922554016,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8416429758071899,0.4155255854129791,0.2929850220680237,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8334982395172119,0.4024830758571625,0.3845692873001098,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6578150987625122,0.1948545128107071,0.8969377875328064,284.8969116210937,284.95001220703125,301.28985595703125,297.3505249023437,299.0395202636719,297.1810607910156,284.89971923828125,1.0,0.551460862159729,0.7718296051025391,0.7718296051025391,1.0,1.0,-2.7836718559265137,1.2547084093093872,1.528963565826416,0.6232451796531677,0.8889870047569275,0.8889870047569275,0.0,168.010498046875,153.0,71533.2578125,0.0,2023.150146484375,1.0,278.5564880371094,283.1568908691406,300.3638610839844,305.0420837402344,293.1499938964844,293.1499938964844,278.8500061035156,38506.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297968506813049,1.0,0.0,0.0,3.71441650390625,3.714441537857056,9.206074764733784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.8564453125,0.0,1625.1102294921875,1895.4371337890625,0.0,2746.554443359375,0.921816885471344,1.0,0.0,3.0,1.0,0.0
17758440,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7739323377609253,0.320210337638855,0.2918152511119842,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8787184357643127,0.474911630153656,0.4522607922554016,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8416429758071899,0.4155255854129791,0.2929850220680237,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8334982395172119,0.4024830758571625,0.3845692873001098,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6578150987625122,0.1948545128107071,0.8969377875328064,284.8969116210937,284.95001220703125,301.28985595703125,297.3505249023437,299.0395202636719,297.1810607910156,284.89971923828125,1.0,0.551460862159729,0.7718296051025391,0.7718296051025391,1.0,1.0,-2.7836718559265137,1.2547084093093872,1.528963565826416,0.6232451796531677,0.8889870047569275,0.8889870047569275,0.0,168.010498046875,153.0,71533.2578125,0.0,2023.150146484375,1.0,278.5564880371094,283.1568908691406,300.3638610839844,305.0420837402344,293.1499938964844,293.1499938964844,278.8500061035156,38506.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297968506813049,1.0,0.0,0.0,3.71441650390625,3.714441537857056,9.206074764733784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.8564453125,0.0,1625.1102294921875,1895.4371337890625,0.0,2746.554443359375,0.921816885471344,1.0,0.0,3.0,1.0,0.0
17758500,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7767845988273621,0.3203087151050567,0.2915540337562561,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8826085329055786,0.4758787453174591,0.452814370393753,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8449323773384094,0.416149377822876,0.2931452989578247,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8364943265914917,0.4027163982391357,0.3844687938690185,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6601370573043823,0.1948007643222808,0.8956526517868042,285.0263977050781,284.95001220703125,301.3165283203125,297.3620910644531,299.0523986816406,297.1829528808594,285.0299072265625,1.0,0.5495206713676453,0.7711807489395142,0.7711807489395142,1.0,1.0,-2.782545804977417,1.2540268898010254,1.528518795967102,0.6227081418037415,0.9786584973335266,0.9786584973335266,0.0,165.2344970703125,153.0,70825.5078125,0.0,2008.1702880859373,1.0,278.8037109375,283.2977905273437,300.33251953125,304.8414001464844,293.1499938964844,293.1499938964844,278.8500061035156,34154.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244139552116394,1.0,0.0,0.0,3.761593818664551,3.761618614196777,9.44141504533036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.5810546875,0.0,1646.6695556640625,1895.4371337890625,0.0,2696.509033203125,0.9307392835617064,1.0,0.0,3.0,1.0,0.0
17758560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7814405560493469,0.3206014037132263,0.2916330099105835,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8884360790252686,0.4770300984382629,0.4537050127983093,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8500221967697144,0.4169886112213135,0.2935779094696045,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8411832451820374,0.4031293988227844,0.3846619129180908,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6639255881309509,0.1948685348033905,0.8950552344322205,285.0142517089844,284.95001220703125,301.3432006835937,297.3736267089844,299.0665283203125,297.1869506835937,285.0122375488281,1.0,0.5472010374069214,0.7705913186073303,0.7705913186073303,1.0,1.0,-2.783742904663086,1.2544689178466797,1.5292739868164062,0.6228095889091492,0.9952625632286072,0.9952625632286072,0.0,161.3747100830078,141.0,71051.2421875,0.0,1991.7750244140625,1.0,278.8434753417969,283.2800598144531,300.3568420410156,304.92657470703125,293.1499938964844,293.1499938964844,278.54998779296875,33331.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231995105743408,1.0,0.0,0.0,3.829745054244995,3.82977032661438,9.786625696506237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.484375,0.0,1721.538330078125,1895.4371337890625,0.0,2685.236083984375,0.943752944469452,1.0,0.0,3.0,1.0,0.0
17758620,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7896768450737,0.3202272653579712,0.2913272678852081,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8988207578659058,0.4780612885951996,0.454690933227539,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8591960668563843,0.4175123870372772,0.293959379196167,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8496851921081543,0.4030956029891968,0.3846128284931183,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.670871376991272,0.1946589797735214,0.8934112191200256,284.8772888183594,284.95001220703125,301.3858947753906,297.3920593261719,299.0845947265625,297.1854553222656,284.8822937011719,1.0,0.5427138805389404,0.7696481943130493,0.7696481943130493,1.0,1.0,-2.782991647720337,1.253870964050293,1.5291205644607544,0.6223962306976318,0.8863744735717773,0.8863744735717773,0.0,154.53964233398438,141.0,71727.203125,0.0,1958.1363525390625,1.0,278.56365966796875,283.1365051269531,300.4125366210937,305.1227722167969,293.1499938964844,293.1499938964844,278.54998779296875,39041.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829176664352417,1.0,0.0,0.0,3.744250535964966,3.744275808334351,9.354553753837536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.0830078125,0.0,1663.920654296875,1895.4371337890625,0.0,2740.782470703125,0.9281134605407716,1.0,0.0,3.0,1.0,0.0
17758680,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7918091416358948,0.32014200091362,0.2911434173583984,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9015408158302308,0.4783267080783844,0.4548287391662597,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8616167306900024,0.4176503419876098,0.293971985578537,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8519370555877686,0.4030855000019073,0.3845019340515136,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6727057695388794,0.1946034431457519,0.8927632570266724,284.896240234375,284.95001220703125,301.3965759277344,297.39666748046875,299.089111328125,297.18505859375,284.89910888671875,1.0,0.5414476990699768,0.7694123983383179,0.7694123983383179,1.0,1.0,-2.782038927078247,1.2533587217330933,1.5286802053451538,0.6220727562904358,0.8906267881393433,0.8906267881393433,0.0,152.75120544433594,129.0,71691.2578125,0.0,1948.1417236328125,1.0,278.556396484375,283.15185546875,300.4084167480469,305.0974426269531,293.1499938964844,293.1499938964844,278.8500061035156,38603.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289476037025452,1.0,0.0,0.0,3.726541519165039,3.726566791534424,9.2662759243467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.865234375,0.0,1639.889892578125,1895.4371337890625,0.0,2738.651123046875,0.9246023297309875,1.0,0.0,3.0,1.0,0.0
17758740,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8062728047370911,0.3206865191459656,0.2909664213657379,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9205374121665956,0.4805898070335388,0.4562646150588989,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8778437376022339,0.4193525016307831,0.2946244478225708,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8670921325683594,0.4038575887680053,0.3845700919628143,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6850724816322327,0.194777712225914,0.8909283876419067,285.0158386230469,284.95001220703125,301.45001220703125,297.419677734375,299.1168212890625,297.1921691894531,285.0137023925781,1.0,0.5348350405693054,0.7682335376739502,0.7682335376739502,1.0,1.0,-2.782205104827881,1.2531750202178955,1.5290299654006958,0.6216691136360168,0.9989073276519777,0.9989073276519777,0.0,142.37747192382812,117.0,71203.6171875,0.0,1899.201171875,1.0,278.8437805175781,283.2769470214844,300.4023742675781,304.98260498046875,293.1499938964844,293.1499938964844,278.54998779296875,33362.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222420811653137,1.0,0.0,0.0,3.8409931659698486,3.841018676757813,9.844198984865216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.3486328125,0.0,1735.4554443359375,1895.4371337890625,0.0,2676.353271484375,0.94621479511261,1.0,0.0,3.0,1.0,0.0
17758800,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8062728047370911,0.3206865191459656,0.2909664213657379,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9205374121665956,0.4805898070335388,0.4562646150588989,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8778437376022339,0.4193525016307831,0.2946244478225708,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8670921325683594,0.4038575887680053,0.3845700919628143,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6850724816322327,0.194777712225914,0.8909283876419067,285.0158386230469,284.95001220703125,301.45001220703125,297.419677734375,299.1168212890625,297.1921691894531,285.0137023925781,1.0,0.5348350405693054,0.7682335376739502,0.7682335376739502,1.0,1.0,-2.782205104827881,1.2531750202178955,1.5290299654006958,0.6216691136360168,0.9989073276519777,0.9989073276519777,0.0,142.37747192382812,117.0,71203.6171875,0.0,1899.201171875,1.0,278.8437805175781,283.2769470214844,300.4023742675781,304.98260498046875,293.1499938964844,293.1499938964844,278.54998779296875,33362.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222420811653137,1.0,0.0,0.0,3.8409931659698486,3.841018676757813,9.844198984865216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.3486328125,0.0,1735.4554443359375,1895.4371337890625,0.0,2676.353271484375,0.94621479511261,1.0,0.0,3.0,1.0,0.0
17758860,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8326055407524109,0.3244839310646057,0.2932623624801636,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9569786190986632,0.486287921667099,0.4603825211524963,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9093871116638184,0.4244250655174255,0.2972669005393982,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8973185420036316,0.4082498848438263,0.3874284625053406,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.71174556016922,0.1993521749973297,0.9042374491691588,284.9208374023437,284.95001220703125,301.50390625,297.4396057128906,299.1640319824219,297.23193359375,284.9242248535156,1.0,0.529496967792511,0.7670751810073853,0.7670751810073853,1.0,1.0,-2.812490224838257,1.267496943473816,1.544993281364441,0.6288244128227234,0.917825162410736,0.917825162410736,0.0,127.81104278564452,105.0,72680.328125,0.0,1877.2257080078125,1.0,278.5562744140625,283.15789794921875,300.4569091796875,305.1916198730469,293.1499938964844,293.1499938964844,278.25,37372.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288663625717163,1.0,0.0,0.0,3.77330493927002,3.773330211639404,9.50029459545476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.4345703125,0.0,1685.3397216796875,1895.4371337890625,0.0,2737.895263671875,0.9343700408935548,1.0,0.0,3.0,1.0,0.0
17758920,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8326055407524109,0.3244839310646057,0.2932623624801636,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9569786190986632,0.486287921667099,0.4603825211524963,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9093871116638184,0.4244250655174255,0.2972669005393982,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8973185420036316,0.4082498848438263,0.3874284625053406,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.71174556016922,0.1993521749973297,0.9042374491691588,284.9208374023437,284.95001220703125,301.50390625,297.4396057128906,299.1640319824219,297.23193359375,284.9242248535156,1.0,0.529496967792511,0.7670751810073853,0.7670751810073853,1.0,1.0,-2.812490224838257,1.267496943473816,1.544993281364441,0.6288244128227234,0.917825162410736,0.917825162410736,0.0,127.81104278564452,105.0,72680.328125,0.0,1877.2257080078125,1.0,278.5562744140625,283.15789794921875,300.4569091796875,305.1916198730469,293.1499938964844,293.1499938964844,278.25,37372.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288663625717163,1.0,0.0,0.0,3.77330493927002,3.773330211639404,9.50029459545476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.4345703125,0.0,1685.3397216796875,1895.4371337890625,0.0,2737.895263671875,0.9343700408935548,1.0,0.0,3.0,1.0,0.0
17758980,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8601561784744263,0.3261905312538147,0.2945747673511505,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9889341592788696,0.4900783002376556,0.4636955559253692,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.946366012096405,0.4274666905403137,0.2992072105407715,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9322376251220704,0.4106678068637848,0.3894873261451721,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7369127869606018,0.2022199928760528,0.9161198735237122,284.9144592285156,284.95001220703125,301.5586853027344,297.45367431640625,299.1988220214844,297.2491760253906,284.916015625,1.0,0.5246087312698364,0.7659168839454651,0.7659168839454651,1.0,1.0,-2.837148904800415,1.2790210247039795,1.5581278800964355,0.6349287629127502,0.8677600026130676,0.8677600026130676,0.0,115.21946716308594,93.0,73603.8359375,0.0,1855.3087158203125,1.0,278.25762939453125,283.1189270019531,300.46649169921875,305.2802124023437,293.1499938964844,293.1499938964844,278.54998779296875,38932.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335963487625122,1.0,0.0,0.0,3.618762731552124,3.618786811828613,8.738029464439023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.8525390625,0.0,1520.444091796875,1895.4371337890625,0.0,2781.94921875,0.9013659358024596,1.0,0.0,3.0,1.0,0.0
17759040,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8601561784744263,0.3261905312538147,0.2945747673511505,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9889341592788696,0.4900783002376556,0.4636955559253692,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.946366012096405,0.4274666905403137,0.2992072105407715,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9322376251220704,0.4106678068637848,0.3894873261451721,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7369127869606018,0.2022199928760528,0.9161198735237122,284.9144592285156,284.95001220703125,301.5586853027344,297.45367431640625,299.1988220214844,297.2491760253906,284.916015625,1.0,0.5246087312698364,0.7659168839454651,0.7659168839454651,1.0,1.0,-2.837148904800415,1.2790210247039795,1.5581278800964355,0.6349287629127502,0.8677600026130676,0.8677600026130676,0.0,115.21946716308594,93.0,73603.8359375,0.0,1855.3087158203125,1.0,278.25762939453125,283.1189270019531,300.46649169921875,305.2802124023437,293.1499938964844,293.1499938964844,278.54998779296875,38932.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335963487625122,1.0,0.0,0.0,3.618762731552124,3.618786811828613,8.738029464439023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.8525390625,0.0,1520.444091796875,1895.4371337890625,0.0,2781.94921875,0.9013659358024596,1.0,0.0,3.0,1.0,0.0
17759100,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8745151162147522,0.3271943628787994,0.295137882232666,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.4921586811542511,0.4621028900146484,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9637169241905212,0.4291545450687408,0.3001107573509216,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9500901699066162,0.4119247794151306,0.3903553187847137,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7492132186889648,0.2034665495157241,0.9207046627998352,285.04022216796875,284.95001220703125,301.5863952636719,297.4586181640625,299.2161560058594,297.25787353515625,285.04254150390625,1.0,0.5219510793685913,0.7653377056121826,0.7653377056121826,1.0,1.0,-2.8441052436828613,1.2821660041809082,1.5619392395019531,0.6367635726928711,0.9599186778068542,0.9599186778068542,0.0,109.77979278564452,93.0,73153.125,0.0,1839.5308837890625,1.0,278.5016174316406,283.2516174316406,300.43414306640625,305.093505859375,293.1499938964844,293.1499938964844,278.54998779296875,33841.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290032744407654,1.0,0.0,0.0,3.677978277206421,3.678002119064331,9.026337579598476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.7021484375,0.0,1548.2412109375,1895.4371337890625,0.0,2739.1689453125,0.9119726419448853,1.0,0.0,3.0,1.0,0.0
17759160,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8861984014511108,0.3280605375766754,0.2958746552467346,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.4956872165203094,0.4455714523792267,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.976334035396576,0.4307958781719208,0.3011799454689026,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9633837938308716,0.4130560755729675,0.3913619518280029,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.759330689907074,0.2045378535985946,0.9252166152000428,284.9907531738281,284.95001220703125,301.6142883300781,297.4622802734375,299.2360534667969,297.2713623046875,284.98736572265625,1.0,0.5184718370437622,0.7644262909889221,0.7644262909889221,1.0,1.0,-2.8365068435668945,1.2789024114608765,1.557604432106018,0.6316486597061157,0.951899528503418,0.951899528503418,0.0,105.30628967285156,111.0,73148.40625,0.0,1803.790283203125,1.0,278.5425109863281,283.204833984375,300.45245361328125,305.1741638183594,293.1499938964844,293.1499938964844,278.25,33495.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286224007606506,1.0,0.0,0.0,3.746270895004273,3.74629545211792,9.364651987198158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.8818359375,0.0,1623.70556640625,1895.4371337890625,0.0,2735.625244140625,0.9246922135353088,1.0,0.0,3.0,1.0,0.0
17759220,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.885933518409729,0.3286489248275757,0.2966571748256683,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5017609596252441,0.4471406042575836,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9768920540809632,0.4328023493289947,0.3028030693531036,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9634164571762084,0.4142889082431793,0.3927791714668274,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7604727149009705,0.2060020864009857,0.932727038860321,284.92047119140625,284.95001220703125,301.67059326171875,297.4657592773437,299.2707824707031,297.2896728515625,284.9225158691406,1.0,0.5209438800811768,0.7626035213470459,0.7626035213470459,1.0,1.0,-2.847987651824951,1.2833932638168335,1.5645945072174072,0.6366310119628906,0.8823286294937134,0.8823286294937134,0.0,106.2542953491211,129.0,74021.09375,0.0,1828.875244140625,1.0,278.2575378417969,283.1131896972656,300.4804077148437,305.3222351074219,293.1499938964844,293.1499938964844,278.54998779296875,37894.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346027135848999,1.0,0.0,0.0,3.6431734561920166,3.643197774887085,8.85631436631229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.7158203125,0.0,1539.7333984375,1895.4371337890625,0.0,2791.332763671875,0.9058017134666444,1.0,0.0,3.0,1.0,0.0
17759280,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.885933518409729,0.3286489248275757,0.2966571748256683,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5017609596252441,0.4471406042575836,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9768920540809632,0.4328023493289947,0.3028030693531036,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9634164571762084,0.4142889082431793,0.3927791714668274,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7604727149009705,0.2060020864009857,0.932727038860321,284.92047119140625,284.95001220703125,301.67059326171875,297.4657592773437,299.2707824707031,297.2896728515625,284.9225158691406,1.0,0.5209438800811768,0.7626035213470459,0.7626035213470459,1.0,1.0,-2.847987651824951,1.2833932638168335,1.5645945072174072,0.6366310119628906,0.8823286294937134,0.8823286294937134,0.0,106.2542953491211,129.0,74021.09375,0.0,1828.875244140625,1.0,278.2575378417969,283.1131896972656,300.4804077148437,305.3222351074219,293.1499938964844,293.1499938964844,278.54998779296875,37894.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346027135848999,1.0,0.0,0.0,3.6431734561920166,3.643197774887085,8.85631436631229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.7158203125,0.0,1539.7333984375,1895.4371337890625,0.0,2791.332763671875,0.9058017134666444,1.0,0.0,3.0,1.0,0.0
17759340,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8759111762046814,0.3300396800041199,0.297853410243988,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.5057291984558105,0.4641974866390228,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.967265009880066,0.4357131719589233,0.3047580122947693,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.952219307422638,0.4161369502544403,0.3944953680038452,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7531962990760803,0.2075507938861847,0.940190851688385,285.0411376953125,284.95001220703125,301.7275695800781,297.4645690917969,299.3023986816406,297.298828125,285.0401306152344,1.0,0.5295308828353882,0.7607807517051697,0.7607807517051697,1.0,1.0,-2.883288621902466,1.299884557723999,1.5834039449691772,0.6449065804481506,1.0,1.0,0.0,111.71810913085938,147.0,74314.6171875,0.0,1911.7021484375,1.0,278.5433044433594,283.2276306152344,300.4599609375,305.2378234863281,293.1499938964844,293.1499938964844,278.25,32466.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306174874305725,1.0,0.0,0.0,3.7932591438293457,3.793283939361572,9.601041028872714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.041015625,0.0,1670.992919921875,1895.4371337890625,0.0,2754.19482421875,0.9348888397216796,1.0,0.0,3.0,1.0,0.0
17759400,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8759111762046814,0.3300396800041199,0.297853410243988,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.5057291984558105,0.4641974866390228,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.967265009880066,0.4357131719589233,0.3047580122947693,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.952219307422638,0.4161369502544403,0.3944953680038452,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7531962990760803,0.2075507938861847,0.940190851688385,285.0411376953125,284.95001220703125,301.7275695800781,297.4645690917969,299.3023986816406,297.298828125,285.0401306152344,1.0,0.5295308828353882,0.7607807517051697,0.7607807517051697,1.0,1.0,-2.883288621902466,1.299884557723999,1.5834039449691772,0.6449065804481506,1.0,1.0,0.0,111.71810913085938,147.0,74314.6171875,0.0,1911.7021484375,1.0,278.5433044433594,283.2276306152344,300.4599609375,305.2378234863281,293.1499938964844,293.1499938964844,278.25,32466.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306174874305725,1.0,0.0,0.0,3.7932591438293457,3.793283939361572,9.601041028872714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.041015625,0.0,1670.992919921875,1895.4371337890625,0.0,2754.19482421875,0.9348888397216796,1.0,0.0,3.0,1.0,0.0
17759460,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8540058135986328,0.3302955627441406,0.298764169216156,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9882208108901978,0.5056020617485046,0.4794358611106872,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9421907663345336,0.437577486038208,0.3065740764141083,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9252142310142516,0.4170349836349487,0.3960168957710266,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7362251281738281,0.2084091752767563,0.9468846321105956,284.91619873046875,284.95001220703125,301.7850952148437,297.458984375,299.3200378417969,297.2819519042969,284.9188537597656,1.0,0.5415694713592529,0.759118378162384,0.759118378162384,1.0,1.0,-2.919319629669189,1.3167355060577393,1.6025841236114502,0.6534411311149597,0.9167919754981996,0.9167919754981996,0.0,122.96868896484376,165.0,75930.5625,0.0,2023.268798828125,1.0,278.2568359375,283.0741882324219,300.48779296875,305.4550476074219,293.1499938964844,293.1499938964844,278.1499938964844,36825.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839634120464325,1.0,0.0,0.0,3.764566421508789,3.764591693878174,9.456343263991583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.75,0.0,1670.7752685546875,1895.4371337890625,0.0,2838.297119140625,0.9314454793930054,1.0,0.0,3.0,1.0,0.0
17759520,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8540058135986328,0.3302955627441406,0.298764169216156,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9882208108901978,0.5056020617485046,0.4794358611106872,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9421907663345336,0.437577486038208,0.3065740764141083,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9252142310142516,0.4170349836349487,0.3960168957710266,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7362251281738281,0.2084091752767563,0.9468846321105956,284.91619873046875,284.95001220703125,301.7850952148437,297.458984375,299.3200378417969,297.2819519042969,284.9188537597656,1.0,0.5415694713592529,0.759118378162384,0.759118378162384,1.0,1.0,-2.919319629669189,1.3167355060577393,1.6025841236114502,0.6534411311149597,0.9167919754981996,0.9167919754981996,0.0,122.96868896484376,165.0,75930.5625,0.0,2023.268798828125,1.0,278.2568359375,283.0741882324219,300.48779296875,305.4550476074219,293.1499938964844,293.1499938964844,278.1499938964844,36825.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839634120464325,1.0,0.0,0.0,3.764566421508789,3.764591693878174,9.456343263991583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.75,0.0,1670.7752685546875,1895.4371337890625,0.0,2838.297119140625,0.9314454793930054,1.0,0.0,3.0,1.0,0.0
17759580,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8246845602989197,0.3304126560688019,0.2994673550128937,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.953895628452301,0.5064693093299866,0.4804649949073791,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9043655395507812,0.439358115196228,0.3082576990127563,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8891920447349548,0.417720228433609,0.3973142504692077,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7118087410926819,0.2089005410671234,0.952462673187256,284.926513671875,284.95001220703125,301.8431701660156,297.4494934082031,299.3392028808594,297.2698974609375,284.9283447265625,1.0,0.5534124970436096,0.7574559450149536,0.7574559450149536,1.0,1.0,-2.927157163619995,1.3199375867843628,1.607219696044922,0.6553513407707214,0.8962820172309875,0.8962820172309875,0.0,140.418212890625,183.0,76080.6640625,0.0,2126.6220703125,1.0,278.15234375,283.0704040527344,300.45965576171875,305.4301452636719,293.1499938964844,293.1499938964844,278.45001220703125,37459.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420280814170837,1.0,0.0,0.0,3.6961069107055664,3.696131467819214,9.11553854621161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.1826171875,0.0,1596.131591796875,1895.4371337890625,0.0,2860.669189453125,0.9169760942459106,1.0,0.0,3.0,1.0,0.0
17759640,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8246845602989197,0.3304126560688019,0.2994673550128937,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.953895628452301,0.5064693093299866,0.4804649949073791,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9043655395507812,0.439358115196228,0.3082576990127563,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8891920447349548,0.417720228433609,0.3973142504692077,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7118087410926819,0.2089005410671234,0.952462673187256,284.926513671875,284.95001220703125,301.8431701660156,297.4494934082031,299.3392028808594,297.2698974609375,284.9283447265625,1.0,0.5534124970436096,0.7574559450149536,0.7574559450149536,1.0,1.0,-2.927157163619995,1.3199375867843628,1.607219696044922,0.6553513407707214,0.8962820172309875,0.8962820172309875,0.0,140.418212890625,183.0,76080.6640625,0.0,2126.6220703125,1.0,278.15234375,283.0704040527344,300.45965576171875,305.4301452636719,293.1499938964844,293.1499938964844,278.45001220703125,37459.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420280814170837,1.0,0.0,0.0,3.6961069107055664,3.696131467819214,9.11553854621161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.1826171875,0.0,1596.131591796875,1895.4371337890625,0.0,2860.669189453125,0.9169760942459106,1.0,0.0,3.0,1.0,0.0
17759700,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.813249409198761,0.3308526873588562,0.2999860942363739,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9384581446647644,0.5076621174812317,0.4816224873065948,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8911558985710144,0.4406943321228027,0.3092632591724396,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8759304881095886,0.4183853566646576,0.3980966508388519,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7011878490447998,0.2092819362878799,0.955324113368988,285.0498352050781,284.95001220703125,301.8723449707031,297.443359375,299.35235595703125,297.269775390625,285.052490234375,1.0,0.5596056580543518,0.7566247582435608,0.7566247582435608,1.0,1.0,-2.934755802154541,1.323346495628357,1.611409306526184,0.6570077538490295,0.990840494632721,0.990840494632721,0.0,148.86973571777344,183.0,75516.515625,0.0,2181.910888671875,1.0,278.4028015136719,283.20263671875,300.4218444824219,305.2391662597656,293.1499938964844,293.1499938964844,278.45001220703125,33406.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380520343780518,1.0,0.0,0.0,3.756348848342896,3.756373405456543,9.415103932042256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.7158203125,0.0,1634.76513671875,1895.4371337890625,0.0,2823.52099609375,0.9289237856864928,1.0,0.0,3.0,1.0,0.0
17759760,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8027782440185547,0.3313705325126648,0.3007622361183166,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9246736764907836,0.5090565085411072,0.4832029342651367,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8798383474349976,0.4421535432338714,0.3105053901672363,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8645888566970825,0.4191457331180572,0.3991239964962005,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6918314695358276,0.2097188979387283,0.9587562084197998,285.0360107421875,284.95001220703125,301.9016418457031,297.4364013671875,299.3665466308594,297.2715759277344,285.0345458984375,1.0,0.5659647583961487,0.7556527256965637,0.7556527256965637,1.0,1.0,-2.9444401264190674,1.327701210975647,1.61673903465271,0.6592100858688354,1.0,1.0,0.0,157.25314331054688,201.0,75865.171875,0.0,2240.784423828125,1.0,278.44342041015625,283.18218994140625,300.4309387207031,305.32403564453125,293.1499938964844,293.1499938964844,278.1499938964844,32991.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381847143173218,1.0,0.0,0.0,3.828036069869995,3.82806134223938,9.777894547369217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.5654296875,0.0,1716.7978515625,1895.4371337890625,0.0,2824.759765625,0.9430488348007202,1.0,0.0,3.0,1.0,0.0
17759820,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7842255234718323,0.3311843574047088,0.3014920353889465,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9022437334060668,0.510551393032074,0.4855067431926727,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8608222007751465,0.4436109960079193,0.3122159838676452,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8458102941513062,0.4195564687252044,0.400408923625946,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6758792400360107,0.209974929690361,0.9635820388793944,284.8992919921875,284.95001220703125,301.95343017578125,297.4222717285156,299.38604736328125,297.2650451660156,284.90185546875,1.0,0.5770934224128723,0.7539418935775757,0.7539418935775757,1.0,1.0,-2.9574975967407227,1.3334028720855713,1.6240947246551514,0.6622434854507446,0.9087658524513244,0.9087658524513244,0.0,173.06027221679688,201.0,76896.234375,0.0,2343.465087890625,1.0,278.16082763671875,283.0260925292969,300.4490051269531,305.5013122558594,293.1499938964844,293.1499938964844,278.1499938964844,37703.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845700204372406,1.0,0.0,0.0,3.7761552333831774,3.7761809825897217,9.51465381149319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.119140625,0.0,1691.289794921875,1895.4371337890625,0.0,2895.015869140625,0.934560239315033,1.0,0.0,3.0,1.0,0.0
17759880,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7817621827125549,0.3311555981636047,0.3015256822109222,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8995209336280823,0.5107567310333252,0.4857600927352905,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8583502173423767,0.4438062608242035,0.3123971819877624,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8433824181556702,0.4196014404296875,0.4005214869976043,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6737770438194275,0.2099954336881637,0.964063048362732,284.9062805175781,284.95001220703125,301.96051025390625,297.420166015625,299.388671875,297.2641296386719,284.9081115722656,1.0,0.5785822868347168,0.7537086009979248,0.7537086009979248,1.0,1.0,-2.958773612976074,1.3339403867721558,1.6248332262039185,0.6625159978866577,0.9095358848571776,0.9095358848571776,0.0,175.29444885253906,204.0,76898.8828125,0.0,2357.02685546875,1.0,278.156982421875,283.03076171875,300.4423522949219,305.4856872558594,293.1499938964844,293.1499938964844,278.1499938964844,37579.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458358645439148,1.0,0.0,0.0,3.7697465419769287,3.7697718143463135,9.482384371040098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.357421875,0.0,1682.7264404296875,1895.4371337890625,0.0,2896.284912109375,0.9332458972930908,1.0,0.0,3.0,1.0,0.0
