time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7700205445289612,0.3312689065933227,0.3019193112850189,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8868509531021118,0.5128310918807983,0.488007515668869,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.847071647644043,0.445805162191391,0.3140050768852234,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8319276571273804,0.4202492237091064,0.4014707505702972,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6638107895851135,0.2102863490581512,0.967276096343994,284.9397888183594,284.95001220703125,302.0196533203125,297.401123046875,299.41290283203125,297.2605285644531,284.9408264160156,1.0,0.5864484906196594,0.7517644762992859,0.7517644762992859,1.0,1.0,-2.9688849449157715,1.3381613492965698,1.630723476409912,0.6646509766578674,0.9155940413475036,0.9155940413475036,0.0,187.07994079589844,192.0,76867.9921875,0.0,2434.92578125,1.0,278.1501770019531,283.0553894042969,300.4055480957031,305.41815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36628.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461303114891052,1.0,0.0,0.0,3.744542598724365,3.744567632675171,9.356012924399692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.87890625,0.0,1645.739990234375,1895.4371337890625,0.0,2899.04052734375,0.9270179271697998,1.0,0.0,3.0,1.0,0.0
17760000,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7700205445289612,0.3312689065933227,0.3019193112850189,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8868509531021118,0.5128310918807983,0.488007515668869,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.847071647644043,0.445805162191391,0.3140050768852234,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8319276571273804,0.4202492237091064,0.4014707505702972,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6638107895851135,0.2102863490581512,0.967276096343994,284.9397888183594,284.95001220703125,302.0196533203125,297.401123046875,299.41290283203125,297.2605285644531,284.9408264160156,1.0,0.5864484906196594,0.7517644762992859,0.7517644762992859,1.0,1.0,-2.9688849449157715,1.3381613492965698,1.630723476409912,0.6646509766578674,0.9155940413475036,0.9155940413475036,0.0,187.07994079589844,192.0,76867.9921875,0.0,2434.92578125,1.0,278.1501770019531,283.0553894042969,300.4055480957031,305.41815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36628.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461303114891052,1.0,0.0,0.0,3.744542598724365,3.744567632675171,9.356012924399692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.87890625,0.0,1645.739990234375,1895.4371337890625,0.0,2899.04052734375,0.9270179271697998,1.0,0.0,3.0,1.0,0.0
17760060,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7693875432014465,0.3316298723220825,0.3022372126579284,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8871386647224426,0.5151560306549072,0.4901831746101379,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8474768400192261,0.448086529970169,0.3155774474143982,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8315415382385254,0.4211096465587616,0.4022780656814575,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6634650230407715,0.210709199309349,0.9692071080207824,284.9522705078125,284.95001220703125,302.0790100097656,297.3797607421875,299.4388732910156,297.2601013183594,284.9525451660156,1.0,0.5877205729484558,0.7499078512191772,0.7499078512191772,1.0,1.0,-2.977067232131958,1.3414705991744995,1.635596752166748,0.6663184762001038,0.9223877787590028,0.9223877787590028,0.0,188.3192138671875,180.0,76909.4921875,0.0,2456.202392578125,1.0,278.1499938964844,283.0600280761719,300.3832702636719,305.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,36041.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846747875213623,1.0,0.0,0.0,3.743756294250488,3.743781089782715,9.352084475722222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2216796875,0.0,1640.3214111328125,1895.4371337890625,0.0,2904.8203125,0.9263662695884703,1.0,0.0,3.0,1.0,0.0
17760120,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7693875432014465,0.3316298723220825,0.3022372126579284,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8871386647224426,0.5151560306549072,0.4901831746101379,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8474768400192261,0.448086529970169,0.3155774474143982,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8315415382385254,0.4211096465587616,0.4022780656814575,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6634650230407715,0.210709199309349,0.9692071080207824,284.9522705078125,284.95001220703125,302.0790100097656,297.3797607421875,299.4388732910156,297.2601013183594,284.9525451660156,1.0,0.5877205729484558,0.7499078512191772,0.7499078512191772,1.0,1.0,-2.977067232131958,1.3414705991744995,1.635596752166748,0.6663184762001038,0.9223877787590028,0.9223877787590028,0.0,188.3192138671875,180.0,76909.4921875,0.0,2456.202392578125,1.0,278.1499938964844,283.0600280761719,300.3832702636719,305.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,36041.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846747875213623,1.0,0.0,0.0,3.743756294250488,3.743781089782715,9.352084475722222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.2216796875,0.0,1640.3214111328125,1895.4371337890625,0.0,2904.8203125,0.9263662695884703,1.0,0.0,3.0,1.0,0.0
17760180,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7746846079826355,0.3320630192756653,0.3024226725101471,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8944261074066162,0.5175346732139587,0.4922052025794983,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8541899919509888,0.4504712522029876,0.3170686364173889,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.837104856967926,0.4220336973667145,0.4029353559017181,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6683299541473389,0.2112163454294204,0.9704465866088868,284.9543151855469,284.95001220703125,302.13848876953125,297.3564147949219,299.4653625488281,297.2607421875,284.954345703125,1.0,0.585581362247467,0.7480512261390686,0.7480512261390686,1.0,1.0,-2.983794927597046,1.3440746068954468,1.6397203207015991,0.6675982475280762,0.9262232184410096,0.9262232184410096,0.0,183.53746032714844,168.0,76959.6171875,0.0,2444.253173828125,1.0,278.1499938964844,283.0555114746094,300.3609924316406,305.3761901855469,293.1499938964844,293.1499938964844,278.1499938964844,35851.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476822972297668,1.0,0.0,0.0,3.749898672103882,3.749923706054688,9.382798111801094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.150390625,0.0,1646.0318603515625,1895.4371337890625,0.0,2913.5673828125,0.9275814294815063,1.0,0.0,3.0,1.0,0.0
17760240,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7746846079826355,0.3320630192756653,0.3024226725101471,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8944261074066162,0.5175346732139587,0.4922052025794983,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8541899919509888,0.4504712522029876,0.3170686364173889,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.837104856967926,0.4220336973667145,0.4029353559017181,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6683299541473389,0.2112163454294204,0.9704465866088868,284.9543151855469,284.95001220703125,302.13848876953125,297.3564147949219,299.4653625488281,297.2607421875,284.954345703125,1.0,0.585581362247467,0.7480512261390686,0.7480512261390686,1.0,1.0,-2.983794927597046,1.3440746068954468,1.6397203207015991,0.6675982475280762,0.9262232184410096,0.9262232184410096,0.0,183.53746032714844,168.0,76959.6171875,0.0,2444.253173828125,1.0,278.1499938964844,283.0555114746094,300.3609924316406,305.3761901855469,293.1499938964844,293.1499938964844,278.1499938964844,35851.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476822972297668,1.0,0.0,0.0,3.749898672103882,3.749923706054688,9.382798111801094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.150390625,0.0,1646.0318603515625,1895.4371337890625,0.0,2913.5673828125,0.9275814294815063,1.0,0.0,3.0,1.0,0.0
17760300,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7788615226745605,0.3322944343090057,0.3024802803993225,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8998541235923767,0.5187305808067322,0.4931714832782745,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8592167496681213,0.4516927003860473,0.3177963197231293,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8414245247840881,0.4225063025951385,0.4032234251499176,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.672124981880188,0.2114928811788559,0.9709291458129884,284.9540405273437,284.95001220703125,302.16827392578125,297.3441772460937,299.4787292480469,297.2612609863281,284.9540405273437,1.0,0.5837042331695557,0.7471229434013367,0.7471229434013367,1.0,1.0,-2.9868273735046387,1.3452130556106567,1.6416144371032717,0.6681541204452515,0.9274057149887084,0.9274057149887084,0.0,179.79351806640625,168.0,76980.6484375,0.0,2430.75341796875,1.0,278.1499938964844,283.0521850585937,300.3489990234375,305.36578369140625,293.1499938964844,293.1499938964844,278.1499938964844,35825.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481900095939636,1.0,0.0,0.0,3.7534921169281006,3.753516912460327,9.400788485436352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.7861328125,0.0,1650.0430908203125,1895.4371337890625,0.0,2918.321044921875,0.9283620119094848,1.0,0.0,3.0,1.0,0.0
17760360,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7838101983070374,0.3325341939926147,0.302525520324707,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9062357544898988,0.5199300050735474,0.4941200911998749,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8651188015937805,0.452932208776474,0.3185208141803741,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8465419411659241,0.4229841828346252,0.4034956395626068,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6766152381896973,0.2117806822061538,0.9713663458824158,284.95361328125,284.95001220703125,302.19805908203125,297.3315734863281,299.4921264648437,297.26190185546875,284.95361328125,1.0,0.581505537033081,0.7462427020072937,0.7462427020072937,1.0,1.0,-2.989745855331421,1.3463081121444702,1.6434378623962402,0.6686957478523254,0.9283518195152284,0.9283518195152284,0.0,175.5144805908203,156.0,76998.625,0.0,2414.286865234375,1.0,278.1499938964844,283.0487976074219,300.3365783691406,305.35467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35818.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487063646316528,1.0,0.0,0.0,3.756979465484619,3.757004499435425,9.418264994565106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.6630859375,0.0,1654.080322265625,1895.4371337890625,0.0,2923.155517578125,0.9291355013847352,1.0,0.0,3.0,1.0,0.0
17760420,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7957537174224854,0.3330373466014862,0.3025977611541748,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9226606488227844,0.5223405957221985,0.4959861636161804,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8793389797210693,0.4554653763771057,0.3199760317802429,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8590208888053894,0.4239551424980163,0.4040128886699676,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6874529123306274,0.2123833149671554,0.9721732139587402,284.9528503417969,284.95001220703125,302.25762939453125,297.3056640625,299.51910400390625,297.26348876953125,284.95281982421875,1.0,0.5764679312705994,0.7444822192192078,0.7444822192192078,1.0,1.0,-2.9954171180725098,1.3484106063842771,1.647006630897522,0.6697424054145813,0.9298973679542542,0.9298973679542542,0.0,165.8986358642578,144.0,77027.28125,0.0,2375.5458984375,1.0,278.1499938964844,283.0421447753906,300.310791015625,305.3308410644531,293.1499938964844,293.1499938964844,278.1499938964844,35825.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497425317764282,1.0,0.0,0.0,3.763473272323608,3.763498544692993,9.45085218972963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.767578125,0.0,1661.772705078125,1895.4371337890625,0.0,2932.859130859375,0.9305946826934814,1.0,0.0,3.0,1.0,0.0
17760480,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7957537174224854,0.3330373466014862,0.3025977611541748,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9226606488227844,0.5223405957221985,0.4959861636161804,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8793389797210693,0.4554653763771057,0.3199760317802429,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8590208888053894,0.4239551424980163,0.4040128886699676,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6874529123306274,0.2123833149671554,0.9721732139587402,284.9528503417969,284.95001220703125,302.25762939453125,297.3056640625,299.51910400390625,297.26348876953125,284.95281982421875,1.0,0.5764679312705994,0.7444822192192078,0.7444822192192078,1.0,1.0,-2.9954171180725098,1.3484106063842771,1.647006630897522,0.6697424054145813,0.9298973679542542,0.9298973679542542,0.0,165.8986358642578,144.0,77027.28125,0.0,2375.5458984375,1.0,278.1499938964844,283.0421447753906,300.310791015625,305.3308410644531,293.1499938964844,293.1499938964844,278.1499938964844,35825.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497425317764282,1.0,0.0,0.0,3.763473272323608,3.763498544692993,9.45085218972963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.767578125,0.0,1661.772705078125,1895.4371337890625,0.0,2932.859130859375,0.9305946826934814,1.0,0.0,3.0,1.0,0.0
17760540,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8103808164596558,0.3335732221603393,0.3026615679264068,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9432491660118104,0.5247676968574524,0.4978273808956146,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8969677686691284,0.4580811262130737,0.3214582800865173,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8748157620429993,0.4249480366706848,0.4045105576515198,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7008231282234192,0.2130184471607208,0.9729445576667786,284.9524230957031,284.95001220703125,302.3171081542969,297.2790832519531,299.5461730957031,297.2654113769531,284.9524230957031,1.0,0.5708049535751343,0.742721676826477,0.742721676826477,1.0,1.0,-3.0010154247283936,1.3504647016525269,1.6505507230758667,0.6707755327224731,0.9312834143638612,0.9312834143638612,0.0,155.25653076171875,132.0,77050.125,0.0,2331.264892578125,1.0,278.1499938964844,283.035888671875,300.2841796875,305.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,35838.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850760281085968,1.0,0.0,0.0,3.7693941593170166,3.7694191932678223,9.480612561674208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.578125,0.0,1668.8521728515625,1895.4371337890625,0.0,2942.39208984375,0.9319327473640442,1.0,0.0,3.0,1.0,0.0
17760600,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8103808164596558,0.3335732221603393,0.3026615679264068,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9432491660118104,0.5247676968574524,0.4978273808956146,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8969677686691284,0.4580811262130737,0.3214582800865173,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8748157620429993,0.4249480366706848,0.4045105576515198,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7008231282234192,0.2130184471607208,0.9729445576667786,284.9524230957031,284.95001220703125,302.3171081542969,297.2790832519531,299.5461730957031,297.2654113769531,284.9524230957031,1.0,0.5708049535751343,0.742721676826477,0.742721676826477,1.0,1.0,-3.0010154247283936,1.3504647016525269,1.6505507230758667,0.6707755327224731,0.9312834143638612,0.9312834143638612,0.0,155.25653076171875,132.0,77050.125,0.0,2331.264892578125,1.0,278.1499938964844,283.035888671875,300.2841796875,305.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,35838.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850760281085968,1.0,0.0,0.0,3.7693941593170166,3.7694191932678223,9.480612561674208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.578125,0.0,1668.8521728515625,1895.4371337890625,0.0,2942.39208984375,0.9319327473640442,1.0,0.0,3.0,1.0,0.0
17760660,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8267413377761841,0.3341354131698608,0.3027292788028717,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9660658836364746,0.527206301689148,0.4996586143970489,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9192239046096802,0.4607729017734527,0.3229775726795196,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8941956758499146,0.4259593784809112,0.4050043523311615,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7163370251655579,0.2136760503053665,0.9737221002578736,284.9522705078125,284.95001220703125,302.3764343261719,297.2523193359375,299.57330322265625,297.267578125,284.9523010253906,1.0,0.5647972822189331,0.7409592866897583,0.7409592866897583,1.0,1.0,-3.006652593612671,1.3525234460830688,1.654129147529602,0.6718210577964783,0.9327211976051332,0.9327211976051332,0.0,144.06773376464844,120.0,77072.28125,0.0,2284.0791015625,1.0,278.1499938964844,283.0299072265625,300.25732421875,305.27960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35844.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517581224441528,1.0,0.0,0.0,3.77509069442749,3.775115966796875,9.509289498055296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.2265625,0.0,1675.6402587890625,1895.4371337890625,0.0,2951.740234375,0.9332176446914672,1.0,0.0,3.0,1.0,0.0
17760720,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8267413377761841,0.3341354131698608,0.3027292788028717,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9660658836364746,0.527206301689148,0.4996586143970489,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9192239046096802,0.4607729017734527,0.3229775726795196,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8941956758499146,0.4259593784809112,0.4050043523311615,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7163370251655579,0.2136760503053665,0.9737221002578736,284.9522705078125,284.95001220703125,302.3764343261719,297.2523193359375,299.57330322265625,297.267578125,284.9523010253906,1.0,0.5647972822189331,0.7409592866897583,0.7409592866897583,1.0,1.0,-3.006652593612671,1.3525234460830688,1.654129147529602,0.6718210577964783,0.9327211976051332,0.9327211976051332,0.0,144.06773376464844,120.0,77072.28125,0.0,2284.0791015625,1.0,278.1499938964844,283.0299072265625,300.25732421875,305.27960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35844.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517581224441528,1.0,0.0,0.0,3.77509069442749,3.775115966796875,9.509289498055296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.2265625,0.0,1675.6402587890625,1895.4371337890625,0.0,2951.740234375,0.9332176446914672,1.0,0.0,3.0,1.0,0.0
17760780,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.846143901348114,0.3347178101539612,0.3028078973293304,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9890031814575196,0.5297263860702515,0.5015393495559692,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.947457194328308,0.4635378122329712,0.3245424926280975,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9186063408851624,0.4269845485687256,0.4055031239986419,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7331883311271667,0.2143479287624359,0.974528670310974,284.9519348144531,284.95001220703125,302.4355163574219,297.225830078125,299.6004638671875,297.2702331542969,284.951904296875,1.0,0.5585210919380188,0.7391968965530396,0.7391968965530396,1.0,1.0,-3.0116214752197266,1.3542484045028689,1.657373070716858,0.6727065443992615,0.9338155388832092,0.9338155388832092,0.0,132.60928344726562,108.0,77081.28125,0.0,2234.755859375,1.0,278.1499938964844,283.0238952636719,300.230712890625,305.2532653808594,293.1499938964844,293.1499938964844,278.1499938964844,35859.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527147769927979,1.0,0.0,0.0,3.7801764011383057,3.7802016735076895,9.534928153698274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.775390625,0.0,1681.7908935546875,1895.4371337890625,0.0,2960.704345703125,0.9343681931495668,1.0,0.0,3.0,1.0,0.0
17760840,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.846143901348114,0.3347178101539612,0.3028078973293304,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9890031814575196,0.5297263860702515,0.5015393495559692,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.947457194328308,0.4635378122329712,0.3245424926280975,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9186063408851624,0.4269845485687256,0.4055031239986419,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7331883311271667,0.2143479287624359,0.974528670310974,284.9519348144531,284.95001220703125,302.4355163574219,297.225830078125,299.6004638671875,297.2702331542969,284.951904296875,1.0,0.5585210919380188,0.7391968965530396,0.7391968965530396,1.0,1.0,-3.0116214752197266,1.3542484045028689,1.657373070716858,0.6727065443992615,0.9338155388832092,0.9338155388832092,0.0,132.60928344726562,108.0,77081.28125,0.0,2234.755859375,1.0,278.1499938964844,283.0238952636719,300.230712890625,305.2532653808594,293.1499938964844,293.1499938964844,278.1499938964844,35859.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527147769927979,1.0,0.0,0.0,3.7801764011383057,3.7802016735076895,9.534928153698274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.775390625,0.0,1681.7908935546875,1895.4371337890625,0.0,2960.704345703125,0.9343681931495668,1.0,0.0,3.0,1.0,0.0
17760900,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8576598763465881,0.3350147902965545,0.3028506636619568,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.5309686064720154,0.5016691088676453,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9625620245933532,0.4649345874786377,0.3253335952758789,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9338199496269226,0.4275017082691192,0.4057550132274627,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7428401708602905,0.2146874964237213,0.9749419689178468,284.9520874023437,284.95001220703125,302.4649658203125,297.2128601074219,299.6139831542969,297.271484375,284.9520263671875,1.0,0.5553578734397888,0.7383156418800354,0.7383156418800354,1.0,1.0,-3.0143015384674072,1.35519540309906,1.6591062545776367,0.6732187271118164,0.9346864223480223,0.9346864223480223,0.0,126.8532943725586,108.0,77092.7421875,0.0,2209.3935546875,1.0,278.1499938964844,283.0210876464844,300.21759033203125,305.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,35852.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531784415245056,1.0,0.0,0.0,3.7830328941345215,3.783058166503906,9.549343076287189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.6357421875,0.0,1685.1279296875,1895.4371337890625,0.0,2965.04931640625,0.935007095336914,1.0,0.0,3.0,1.0,0.0
17760960,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8651304841041565,0.3352454304695129,0.3029603958129883,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9990000128746032,0.5329179763793945,0.489890456199646,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9717186093330384,0.4662745296955108,0.3261838853359222,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9434309601783752,0.4279573857784271,0.4060793220996856,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.749143660068512,0.2149749845266342,0.975708544254303,284.9411315917969,284.95001220703125,302.49432373046875,297.2001037597656,299.6280517578125,297.275146484375,284.93994140625,1.0,0.5513877868652344,0.7374274134635925,0.7374274134635925,1.0,1.0,-3.00297474861145,1.3494058847427368,1.653568983078003,0.6704301238059998,0.9262430667877196,0.9262430667877196,0.0,123.02027893066406,111.0,76835.859375,0.0,2169.50927734375,1.0,278.1499938964844,283.0107727050781,300.2038879394531,305.21923828125,293.1499938964844,293.1499938964844,278.1499938964844,36171.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535143136978149,1.0,0.0,0.0,3.779003858566284,3.779029130935669,9.529014164399996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.3046875,0.0,1682.8099365234375,1895.4371337890625,0.0,2968.19677734375,0.93415367603302,1.0,0.0,3.0,1.0,0.0
17761020,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8736070990562439,0.3356765508651733,0.3032120168209076,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9990000128746032,0.5386284589767456,0.476244568824768,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9817242622375488,0.4688685238361358,0.3278699517250061,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9539424180984496,0.4288254082202911,0.4067537486553192,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7564671039581299,0.2155426889657974,0.9775546193122864,284.939208984375,284.95001220703125,302.5504455566406,297.1765441894531,299.66094970703125,297.2919921875,284.93951416015625,1.0,0.5478044152259827,0.7357219457626343,0.7357219457626343,1.0,1.0,-2.9916927814483643,1.3434277772903442,1.64826500415802,0.6669804453849792,0.9173198938369752,0.9173198938369752,0.0,119.0521240234375,111.0,76391.234375,0.0,2129.732666015625,1.0,278.1499938964844,283.01190185546875,300.17578125,305.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,36577.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533061742782593,1.0,0.0,0.0,3.754992246627808,3.755017280578613,9.408304322278128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.0322265625,0.0,1657.5894775390625,1895.4371337890625,0.0,2966.24658203125,0.9292083382606506,1.0,0.0,3.0,1.0,0.0
17761080,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8738792538642883,0.3356961011886596,0.3032247722148895,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9990000128746032,0.5388855934143066,0.4758254289627075,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9820402264595032,0.468979150056839,0.3279426395893097,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9542716145515442,0.4288630187511444,0.406784176826477,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7567067742347717,0.2155676037073135,0.9776433110237122,284.939453125,284.95001220703125,302.5527648925781,297.17559814453125,299.6623840332031,297.29278564453125,284.93975830078125,1.0,0.5477041602134705,0.735650897026062,0.735650897026062,1.0,1.0,-2.9914345741271973,1.3432786464691162,1.6481558084487915,0.6668947339057922,0.9172096848487854,0.9172096848487854,0.0,118.93557739257812,129.0,76378.4765625,0.0,2128.690673828125,1.0,278.1499938964844,283.0120849609375,300.1747131347656,305.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,36573.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532885909080505,1.0,0.0,0.0,3.7542223930358887,3.7542476654052734,9.40444749630842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.5400390625,0.0,1656.65576171875,1895.4371337890625,0.0,2966.08154296875,0.9290362000465392,1.0,0.0,3.0,1.0,0.0
17761140,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8703658580780029,0.3362816572189331,0.3037757873535156,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.5442042350769043,0.4824258983135223,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9798294305801392,0.4718720614910126,0.3299592137336731,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.950345516204834,0.4299025237560272,0.4077882766723633,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7541514039039612,0.2162626236677169,0.9809450507164,284.95916748046875,284.95001220703125,302.6107482910156,297.15283203125,299.6964111328125,297.307861328125,284.96014404296875,1.0,0.5518918633460999,0.7338743805885315,0.7338743805885315,1.0,1.0,-3.007596731185913,1.3503800630569458,1.6572165489196775,0.6702187657356262,0.9296501874923706,0.9296501874923706,0.0,121.2534408569336,147.0,76560.453125,0.0,2168.756103515625,1.0,278.1499938964844,283.0226745605469,300.1533203125,305.13134765625,293.1499938964844,293.1499938964844,278.1499938964844,35851.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532676696777344,1.0,0.0,0.0,3.754937887191773,3.754962921142578,9.408032610735972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0244140625,0.0,1651.936767578125,1895.4371337890625,0.0,2965.88525390625,0.9288600087165833,1.0,0.0,3.0,1.0,0.0
17761200,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8703658580780029,0.3362816572189331,0.3037757873535156,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.5442042350769043,0.4824258983135223,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9798294305801392,0.4718720614910126,0.3299592137336731,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.950345516204834,0.4299025237560272,0.4077882766723633,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7541514039039612,0.2162626236677169,0.9809450507164,284.95916748046875,284.95001220703125,302.6107482910156,297.15283203125,299.6964111328125,297.307861328125,284.96014404296875,1.0,0.5518918633460999,0.7338743805885315,0.7338743805885315,1.0,1.0,-3.007596731185913,1.3503800630569458,1.6572165489196775,0.6702187657356262,0.9296501874923706,0.9296501874923706,0.0,121.2534408569336,147.0,76560.453125,0.0,2168.756103515625,1.0,278.1499938964844,283.0226745605469,300.1533203125,305.13134765625,293.1499938964844,293.1499938964844,278.1499938964844,35851.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532676696777344,1.0,0.0,0.0,3.754937887191773,3.754962921142578,9.408032610735972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0244140625,0.0,1651.936767578125,1895.4371337890625,0.0,2965.88525390625,0.9288600087165833,1.0,0.0,3.0,1.0,0.0
17761260,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.858328104019165,0.3369027972221374,0.3045451939105987,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.545984148979187,0.5043532252311707,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9682867527008056,0.4748473167419433,0.3321795761585235,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.935576558113098,0.4310015738010406,0.409038245677948,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7445244789123535,0.2169466912746429,0.9851345419883728,284.97662353515625,284.95001220703125,302.668212890625,297.1322631835937,299.7210388183594,297.3044128417969,284.9773864746094,1.0,0.5614396333694458,0.7323375344276428,0.7323375344276428,1.0,1.0,-3.044053792953491,1.3671785593032837,1.676875114440918,0.6789224743843079,0.9543213844299316,0.9543213844299316,0.0,128.4873046875,165.0,77323.03125,0.0,2270.980712890625,1.0,278.1499938964844,283.02203369140625,300.13970947265625,305.1583251953125,293.1499938964844,293.1499938964844,278.1499938964844,34971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548421263694763,1.0,0.0,0.0,3.793393611907959,3.793418884277344,9.60172201303067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.88671875,0.0,1690.6278076171875,1895.4371337890625,0.0,2980.642333984375,0.9368913769721984,1.0,0.0,3.0,1.0,0.0
17761320,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.858328104019165,0.3369027972221374,0.3045451939105987,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.545984148979187,0.5043532252311707,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9682867527008056,0.4748473167419433,0.3321795761585235,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.935576558113098,0.4310015738010406,0.409038245677948,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7445244789123535,0.2169466912746429,0.9851345419883728,284.97662353515625,284.95001220703125,302.668212890625,297.1322631835937,299.7210388183594,297.3044128417969,284.9773864746094,1.0,0.5614396333694458,0.7323375344276428,0.7323375344276428,1.0,1.0,-3.044053792953491,1.3671785593032837,1.676875114440918,0.6789224743843079,0.9543213844299316,0.9543213844299316,0.0,128.4873046875,165.0,77323.03125,0.0,2270.980712890625,1.0,278.1499938964844,283.02203369140625,300.13970947265625,305.1583251953125,293.1499938964844,293.1499938964844,278.1499938964844,34971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548421263694763,1.0,0.0,0.0,3.793393611907959,3.793418884277344,9.60172201303067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.88671875,0.0,1690.6278076171875,1895.4371337890625,0.0,2980.642333984375,0.9368913769721984,1.0,0.0,3.0,1.0,0.0
17761380,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8361039757728577,0.3373423516750335,0.3054698407649994,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9846195578575134,0.5452507734298706,0.5170694589614868,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9416921138763428,0.4776700437068939,0.3345437049865722,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9068596959114076,0.4319573044776916,0.4104842841625213,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7262460589408875,0.2174259424209594,0.9899426698684692,284.9730529785156,284.95001220703125,302.72509765625,297.1144714355469,299.7375793457031,297.2878112792969,284.9721069335937,1.0,0.5731908082962036,0.7308006882667542,0.7308006882667542,1.0,1.0,-3.070768356323242,1.379215955734253,1.6915525197982788,0.6856479048728943,0.9710839986801147,0.9710839986801147,0.0,142.1943359375,183.0,78022.578125,0.0,2391.40234375,1.0,278.1499938964844,283.0021667480469,300.12664794921875,305.1983642578125,293.1499938964844,293.1499938964844,278.1499938964844,34753.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574897646903992,1.0,0.0,0.0,3.844813346862793,3.844838857650757,9.863789500741404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.0595703125,0.0,1751.079345703125,1895.4371337890625,0.0,3005.46435546875,0.948173463344574,1.0,0.0,3.0,1.0,0.0
17761440,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8361039757728577,0.3373423516750335,0.3054698407649994,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9846195578575134,0.5452507734298706,0.5170694589614868,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9416921138763428,0.4776700437068939,0.3345437049865722,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9068596959114076,0.4319573044776916,0.4104842841625213,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7262460589408875,0.2174259424209594,0.9899426698684692,284.9730529785156,284.95001220703125,302.72509765625,297.1144714355469,299.7375793457031,297.2878112792969,284.9721069335937,1.0,0.5731908082962036,0.7308006882667542,0.7308006882667542,1.0,1.0,-3.070768356323242,1.379215955734253,1.6915525197982788,0.6856479048728943,0.9710839986801147,0.9710839986801147,0.0,142.1943359375,183.0,78022.578125,0.0,2391.40234375,1.0,278.1499938964844,283.0021667480469,300.12664794921875,305.1983642578125,293.1499938964844,293.1499938964844,278.1499938964844,34753.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574897646903992,1.0,0.0,0.0,3.844813346862793,3.844838857650757,9.863789500741404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.0595703125,0.0,1751.079345703125,1895.4371337890625,0.0,3005.46435546875,0.948173463344574,1.0,0.0,3.0,1.0,0.0
17761500,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8239413499832153,0.3374384045600891,0.3058933019638061,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9704039692878724,0.5454743504524231,0.5174055099487305,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9254273772239684,0.4789648354053497,0.3357016742229461,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8923028707504272,0.4323268234729767,0.4111826419830322,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7157560586929321,0.2175592929124832,0.9922057390213012,284.96484375,284.95001220703125,302.7532958984375,297.10675048828125,299.7470703125,297.2824401855469,284.96435546875,1.0,0.5789819359779358,0.7300322651863098,0.7300322651863098,1.0,1.0,-3.076730251312256,1.3817554712295532,1.6949748992919922,0.6869046688079834,0.9713218212127686,0.9713218212127686,0.0,150.6455535888672,183.0,78177.5625,0.0,2446.771728515625,1.0,278.1499938964844,282.99090576171875,300.1180419921875,305.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,35012.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585691452026367,1.0,0.0,0.0,3.860772132873535,3.860798120498657,9.945844112735358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.4287109375,0.0,1772.734130859375,1895.4371337890625,0.0,3015.586181640625,0.9519048929214478,1.0,0.0,3.0,1.0,0.0
17761560,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8125938773155212,0.3375063836574554,0.306281715631485,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.955978512763977,0.5459752082824707,0.5180763006210327,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9107218980789183,0.480235606431961,0.3368354737758636,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8791142106056213,0.4326686561107635,0.4118478894233703,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7053394913673401,0.2176588326692581,0.9942985773086548,284.9605712890625,284.95001220703125,302.78131103515625,297.0998840332031,299.7571105957031,297.2787475585937,284.9603271484375,1.0,0.5848318338394165,0.7288312315940857,0.7288312315940857,1.0,1.0,-3.0826833248138428,1.384128212928772,1.6985551118850708,0.6880264282226562,0.9723033905029296,0.9723033905029296,0.0,159.2893524169922,201.0,78315.7421875,0.0,2503.4228515625,1.0,278.1499938964844,282.9831848144531,300.10955810546875,305.2040405273437,293.1499938964844,293.1499938964844,278.1499938964844,35197.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859411358833313,1.0,0.0,0.0,3.8735122680664062,3.873538255691528,1.0011591484726523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.275390625,0.0,1789.968505859375,1895.4371337890625,0.0,3023.484375,0.954912543296814,1.0,0.0,3.0,1.0,0.0
17761620,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7911800146102905,0.3376183211803436,0.3070309162139892,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9283555746078492,0.5473607182502747,0.5199257731437683,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8873820304870605,0.4827604591846466,0.3390878140926361,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8564959764480591,0.4333243668079376,0.4131477773189544,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6862564086914062,0.2178019136190414,0.9982288479804992,284.9574890136719,284.95001220703125,302.8367919921875,297.089111328125,299.7782592773437,297.2738647460937,284.9574890136719,1.0,0.5966152548789978,0.7264291644096375,0.7264291644096375,1.0,1.0,-3.0948026180267334,1.3889397382736206,1.7058627605438232,0.6902602910995483,0.9756969213485718,0.9756969213485718,0.0,176.92747497558594,219.0,78574.6328125,0.0,2619.635009765625,1.0,278.1499938964844,282.9727783203125,300.0959167480469,305.20623779296875,293.1499938964844,293.1499938964844,278.1499938964844,35405.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860666036605835,1.0,0.0,0.0,3.894408226013184,3.8944344520568848,1.011989979815553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.0078125,0.0,1817.7149658203125,1895.4371337890625,0.0,3035.251953125,0.959782063961029,1.0,0.0,3.0,1.0,0.0
17761680,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7911800146102905,0.3376183211803436,0.3070309162139892,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9283555746078492,0.5473607182502747,0.5199257731437683,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8873820304870605,0.4827604591846466,0.3390878140926361,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8564959764480591,0.4333243668079376,0.4131477773189544,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6862564086914062,0.2178019136190414,0.9982288479804992,284.9574890136719,284.95001220703125,302.8367919921875,297.089111328125,299.7782592773437,297.2738647460937,284.9574890136719,1.0,0.5966152548789978,0.7264291644096375,0.7264291644096375,1.0,1.0,-3.0948026180267334,1.3889397382736206,1.7058627605438232,0.6902602910995483,0.9756969213485718,0.9756969213485718,0.0,176.92747497558594,219.0,78574.6328125,0.0,2619.635009765625,1.0,278.1499938964844,282.9727783203125,300.0959167480469,305.20623779296875,293.1499938964844,293.1499938964844,278.1499938964844,35405.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860666036605835,1.0,0.0,0.0,3.894408226013184,3.8944344520568848,1.011989979815553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.0078125,0.0,1817.7149658203125,1895.4371337890625,0.0,3035.251953125,0.959782063961029,1.0,0.0,3.0,1.0,0.0
17761740,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7728949785232544,0.33773073554039,0.3077834844589233,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.905112087726593,0.5489298105239868,0.522047758102417,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8682115077972412,0.4852549433708191,0.3413289785385132,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8380935788154602,0.4339794814586639,0.4144493043422699,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6700990796089172,0.2178962230682373,1.001964092254639,284.957763671875,284.95001220703125,302.8914489746094,297.0826416015625,299.7997741699219,297.2703857421875,284.95782470703125,1.0,0.6083930730819702,0.7240270972251892,0.7240270972251892,1.0,1.0,-3.107011318206787,1.3937740325927734,1.7132372856140137,0.6924574971199036,0.9809185266494752,0.9809185266494752,0.0,194.8780212402344,222.0,78835.015625,0.0,2738.568115234375,1.0,278.1499938964844,282.96551513671875,300.0877685546875,305.21343994140625,293.1499938964844,293.1499938964844,278.1499938964844,35477.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615910410881042,1.0,0.0,0.0,3.913100004196167,3.9131264686584473,1.0217277122137602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.634765625,0.0,1841.85888671875,1895.4371337890625,0.0,3043.927734375,0.9640591144561768,1.0,0.0,3.0,1.0,0.0
