time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7728949785232544,0.33773073554039,0.3077834844589233,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.905112087726593,0.5489298105239868,0.522047758102417,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8682115077972412,0.4852549433708191,0.3413289785385132,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8380935788154602,0.4339794814586639,0.4144493043422699,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6700990796089172,0.2178962230682373,1.001964092254639,284.957763671875,284.95001220703125,302.8914489746094,297.0826416015625,299.7997741699219,297.2703857421875,284.95782470703125,1.0,0.6083930730819702,0.7240270972251892,0.7240270972251892,1.0,1.0,-3.107011318206787,1.3937740325927734,1.7132372856140137,0.6924574971199036,0.9809185266494752,0.9809185266494752,0.0,194.8780212402344,222.0,78835.015625,0.0,2738.568115234375,1.0,278.1499938964844,282.96551513671875,300.0877685546875,305.21343994140625,293.1499938964844,293.1499938964844,278.1499938964844,35477.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615910410881042,1.0,0.0,0.0,3.913100004196167,3.9131264686584473,1.0217277122137602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.634765625,0.0,1841.85888671875,1895.4371337890625,0.0,3043.927734375,0.9640591144561768,1.0,0.0,3.0,1.0,0.0
17761860,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7630595564842224,0.337864488363266,0.3083053827285766,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8938658237457275,0.5505383014678955,0.5239741802215576,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8584787249565125,0.4877439141273498,0.3433716595172882,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8283721804618835,0.4346487522125244,0.4155038595199585,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6614125967025757,0.2179770171642303,1.0043846368789673,284.9571533203125,284.95001220703125,302.9452209472656,297.0810241699219,299.8212585449219,297.2675170898437,284.9571533203125,1.0,0.6156243085861206,0.7218871712684631,0.7218871712684631,1.0,1.0,-3.1165895462036133,1.397436022758484,1.719153642654419,0.694074809551239,0.9855040311813354,0.9855040311813354,0.0,206.2421264648437,225.0,79059.734375,0.0,2818.059814453125,1.0,278.1499938964844,282.9582824707031,300.0843505859375,305.2239074707031,293.1499938964844,293.1499938964844,278.1499938964844,35541.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622269630432129,1.0,0.0,0.0,3.9301812648773193,3.9302079677581774,1.0306671356374864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.2265625,0.0,1864.099365234375,1895.4371337890625,0.0,3049.892822265625,0.9679510593414308,1.0,0.0,3.0,1.0,0.0
17761920,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7630595564842224,0.337864488363266,0.3083053827285766,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8938658237457275,0.5505383014678955,0.5239741802215576,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8584787249565125,0.4877439141273498,0.3433716595172882,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8283721804618835,0.4346487522125244,0.4155038595199585,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6614125967025757,0.2179770171642303,1.0043846368789673,284.9571533203125,284.95001220703125,302.9452209472656,297.0810241699219,299.8212585449219,297.2675170898437,284.9571533203125,1.0,0.6156243085861206,0.7218871712684631,0.7218871712684631,1.0,1.0,-3.1165895462036133,1.397436022758484,1.719153642654419,0.694074809551239,0.9855040311813354,0.9855040311813354,0.0,206.2421264648437,225.0,79059.734375,0.0,2818.059814453125,1.0,278.1499938964844,282.9582824707031,300.0843505859375,305.2239074707031,293.1499938964844,293.1499938964844,278.1499938964844,35541.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622269630432129,1.0,0.0,0.0,3.9301812648773193,3.9302079677581774,1.0306671356374864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.2265625,0.0,1864.099365234375,1895.4371337890625,0.0,3049.892822265625,0.9679510593414308,1.0,0.0,3.0,1.0,0.0
17761980,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7573068737983704,0.3380522131919861,0.3087281286716461,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8874711990356445,0.5521672964096069,0.5257771015167236,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8532494902610779,0.4902622103691101,0.345317929983139,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8226961493492126,0.4353579878807068,0.4164409637451172,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6563268303871155,0.2180808186531067,1.006152868270874,284.9571533203125,284.95001220703125,302.9980163574219,297.08477783203125,299.84259033203125,297.265380859375,284.9571838378906,1.0,0.6207077503204346,0.7197473049163818,0.7197473049163818,1.0,1.0,-3.1248586177825928,1.4004716873168943,1.7243869304656982,0.6952834725379944,0.9902215600013732,0.9902215600013732,0.0,213.7130584716797,228.0,79270.1796875,0.0,2874.591796875,1.0,278.1499938964844,282.952392578125,300.0868225097656,305.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35581.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625929951667786,1.0,0.0,0.0,3.945398330688477,3.945425271987915,1.038663754115987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.2978515625,0.0,1883.93603515625,1895.4371337890625,0.0,3053.326416015625,0.9714171290397644,1.0,0.0,3.0,1.0,0.0
17762040,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7573068737983704,0.3380522131919861,0.3087281286716461,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8874711990356445,0.5521672964096069,0.5257771015167236,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8532494902610779,0.4902622103691101,0.345317929983139,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8226961493492126,0.4353579878807068,0.4164409637451172,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6563268303871155,0.2180808186531067,1.006152868270874,284.9571533203125,284.95001220703125,302.9980163574219,297.08477783203125,299.84259033203125,297.265380859375,284.9571838378906,1.0,0.6207077503204346,0.7197473049163818,0.7197473049163818,1.0,1.0,-3.1248586177825928,1.4004716873168943,1.7243869304656982,0.6952834725379944,0.9902215600013732,0.9902215600013732,0.0,213.7130584716797,228.0,79270.1796875,0.0,2874.591796875,1.0,278.1499938964844,282.952392578125,300.0868225097656,305.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35581.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625929951667786,1.0,0.0,0.0,3.945398330688477,3.945425271987915,1.038663754115987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.2978515625,0.0,1883.93603515625,1895.4371337890625,0.0,3053.326416015625,0.9714171290397644,1.0,0.0,3.0,1.0,0.0
17762100,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7551937103271484,0.3381627798080444,0.3089261949062347,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8851780891418457,0.5529805421829224,0.5266488194465637,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8514695763587952,0.4915315806865692,0.3462758660316467,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8206081390380859,0.4357259273529053,0.4168919026851654,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6544583439826965,0.2181427329778671,1.0069363117218018,284.9573974609375,284.95001220703125,303.0240478515625,297.0888366699219,299.8531494140625,297.26446533203125,284.9574584960937,1.0,0.6227923035621643,0.7186773419380188,0.7186773419380188,1.0,1.0,-3.1287803649902344,1.4018834829330444,1.7268970012664795,0.6958138346672058,0.9928568601608276,0.9928568601608276,0.0,216.6632843017578,228.0,79378.8046875,0.0,2898.337890625,1.0,278.1499938964844,282.9498596191406,300.0903015136719,305.2486877441406,293.1499938964844,293.1499938964844,278.1499938964844,35589.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626816868782043,1.0,0.0,0.0,3.952866792678833,3.9528939723968506,1.0425998198115849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.2802734375,0.0,1893.6212158203125,1895.4371337890625,0.0,3054.157958984375,0.9731107354164124,1.0,0.0,3.0,1.0,0.0
17762160,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7534209489822388,0.3382827043533325,0.3091197609901428,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8832882046699524,0.553789496421814,0.5275031328201294,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8500601649284363,0.4928058385848999,0.3472270965576172,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8188560605049133,0.4361015558242798,0.4173362255096435,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6528908014297485,0.2182107120752334,1.0076801776885986,284.95782470703125,284.95001220703125,303.0498046875,297.0944519042969,299.8636474609375,297.2636108398437,284.9578857421875,1.0,0.6246646642684937,0.7176494598388672,0.7176494598388672,1.0,1.0,-3.132612943649292,1.4032659530639648,1.7293469905853271,0.6963258385658264,0.9957354664802552,0.9957354664802552,0.0,219.2449951171875,231.0,79492.6953125,0.0,2919.98681640625,1.0,278.1499938964844,282.9475402832031,300.0954895019531,305.260498046875,293.1499938964844,293.1499938964844,278.1499938964844,35588.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627225160598755,1.0,0.0,0.0,3.960440397262573,3.960467338562012,1.0465987543284427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.830078125,0.0,1903.4151611328125,1895.4371337890625,0.0,3054.541259765625,0.9748239517211914,1.0,0.0,3.0,1.0,0.0
17762220,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7505099177360535,0.3385460674762726,0.3095028698444366,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8802527785301208,0.5553939342498779,0.5291730165481567,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8479241728782654,0.4953655302524566,0.3491178750991821,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8159742951393127,0.4368726313114166,0.4182169437408447,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6503167152404785,0.2183609455823898,1.009107232093811,284.9599304199219,284.95001220703125,303.1004943847656,297.110595703125,299.88433837890625,297.2621154785156,284.9601135253906,1.0,0.628014326095581,0.7155937552452087,0.7155937552452087,1.0,1.0,-3.1401290893554688,1.4059514999389648,1.734177589416504,0.6972824931144714,1.0,1.0,0.0,223.7210235595703,219.0,79727.453125,0.0,2959.443603515625,1.0,278.1499938964844,282.9444885253906,300.11053466796875,305.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,35624.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626221418380737,1.0,0.0,0.0,3.9745283126831055,3.974555492401123,1.0540578614381957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.5107421875,0.0,1922.0274658203125,1895.4371337890625,0.0,3053.599365234375,0.9780170917510986,1.0,0.0,3.0,1.0,0.0
17762280,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7505099177360535,0.3385460674762726,0.3095028698444366,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8802527785301208,0.5553939342498779,0.5291730165481567,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8479241728782654,0.4953655302524566,0.3491178750991821,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8159742951393127,0.4368726313114166,0.4182169437408447,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6503167152404785,0.2183609455823898,1.009107232093811,284.9599304199219,284.95001220703125,303.1004943847656,297.110595703125,299.88433837890625,297.2621154785156,284.9601135253906,1.0,0.628014326095581,0.7155937552452087,0.7155937552452087,1.0,1.0,-3.1401290893554688,1.4059514999389648,1.734177589416504,0.6972824931144714,1.0,1.0,0.0,223.7210235595703,219.0,79727.453125,0.0,2959.443603515625,1.0,278.1499938964844,282.9444885253906,300.11053466796875,305.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,35624.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626221418380737,1.0,0.0,0.0,3.9745283126831055,3.974555492401123,1.0540578614381957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.5107421875,0.0,1922.0274658203125,1895.4371337890625,0.0,3053.599365234375,0.9780170917510986,1.0,0.0,3.0,1.0,0.0
17762340,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7531383633613586,0.3388741314411163,0.3096534311771393,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8841561675071716,0.5570091009140015,0.5305513143539429,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.852091372013092,0.4979665577411651,0.3508137762546539,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8190401792526245,0.4376927316188812,0.418841689825058,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6526079177856445,0.2185522615909576,1.0092852115631104,284.9642333984375,284.95001220703125,303.1499938964844,297.1337280273437,299.9045715332031,297.2611389160156,284.9644470214844,1.0,0.6265532970428467,0.7135379910469055,0.7135379910469055,1.0,1.0,-3.144973993301392,1.4073494672775269,1.7376245260238647,0.6975679993629456,1.0,1.0,0.0,220.6478729248047,207.0,79910.1171875,0.0,2952.99755859375,1.0,278.1499938964844,282.9447326660156,300.13165283203125,305.3216857910156,293.1499938964844,293.1499938964844,278.1499938964844,35762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621675372123718,1.0,0.0,0.0,3.9832570552825928,3.9832842350006095,1.0586927601252685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.337890625,0.0,1934.5634765625,1895.4371337890625,0.0,3049.335205078125,0.9800611138343812,1.0,0.0,3.0,1.0,0.0
17762400,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7531383633613586,0.3388741314411163,0.3096534311771393,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8841561675071716,0.5570091009140015,0.5305513143539429,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.852091372013092,0.4979665577411651,0.3508137762546539,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8190401792526245,0.4376927316188812,0.418841689825058,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6526079177856445,0.2185522615909576,1.0092852115631104,284.9642333984375,284.95001220703125,303.1499938964844,297.1337280273437,299.9045715332031,297.2611389160156,284.9644470214844,1.0,0.6265532970428467,0.7135379910469055,0.7135379910469055,1.0,1.0,-3.144973993301392,1.4073494672775269,1.7376245260238647,0.6975679993629456,1.0,1.0,0.0,220.6478729248047,207.0,79910.1171875,0.0,2952.99755859375,1.0,278.1499938964844,282.9447326660156,300.13165283203125,305.3216857910156,293.1499938964844,293.1499938964844,278.1499938964844,35762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621675372123718,1.0,0.0,0.0,3.9832570552825928,3.9832842350006095,1.0586927601252685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.337890625,0.0,1934.5634765625,1895.4371337890625,0.0,3049.335205078125,0.9800611138343812,1.0,0.0,3.0,1.0,0.0
17762460,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7591508626937866,0.3393093943595886,0.309743732213974,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8922104239463806,0.5586624145507812,0.5318006873130798,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8601295351982117,0.5006405711174011,0.3524393141269684,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8255637884140015,0.4385994970798492,0.4193828105926513,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6578910946846008,0.2188257575035095,1.009041666984558,284.9704284667969,284.95001220703125,303.1925354003906,297.15625,299.92218017578125,297.2608947753906,284.9706726074219,1.0,0.6229584217071533,0.711509108543396,0.711509108543396,1.0,1.0,-3.148897409439087,1.4083130359649658,1.740584373474121,0.6975739002227783,1.0,1.0,0.0,213.45608520507807,195.0,80059.8671875,0.0,2922.4921875,1.0,278.1499938964844,282.947509765625,300.15484619140625,305.3556213378906,293.1499938964844,293.1499938964844,278.1499938964844,35853.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618891835212708,1.0,0.0,0.0,3.988327026367188,3.988354444503784,1.0613895256028627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.7080078125,0.0,1941.960205078125,1895.4371337890625,0.0,3046.72412109375,0.981266975402832,1.0,0.0,3.0,1.0,0.0
17762520,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7591508626937866,0.3393093943595886,0.309743732213974,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8922104239463806,0.5586624145507812,0.5318006873130798,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8601295351982117,0.5006405711174011,0.3524393141269684,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8255637884140015,0.4385994970798492,0.4193828105926513,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6578910946846008,0.2188257575035095,1.009041666984558,284.9704284667969,284.95001220703125,303.1925354003906,297.15625,299.92218017578125,297.2608947753906,284.9706726074219,1.0,0.6229584217071533,0.711509108543396,0.711509108543396,1.0,1.0,-3.148897409439087,1.4083130359649658,1.740584373474121,0.6975739002227783,1.0,1.0,0.0,213.45608520507807,195.0,80059.8671875,0.0,2922.4921875,1.0,278.1499938964844,282.947509765625,300.15484619140625,305.3556213378906,293.1499938964844,293.1499938964844,278.1499938964844,35853.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618891835212708,1.0,0.0,0.0,3.988327026367188,3.988354444503784,1.0613895256028627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.7080078125,0.0,1941.960205078125,1895.4371337890625,0.0,3046.72412109375,0.981266975402832,1.0,0.0,3.0,1.0,0.0
17762580,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7675505876541138,0.3398218154907226,0.3098303079605102,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.903048574924469,0.5603304505348206,0.5329859852790833,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8709211945533752,0.5033585429191589,0.3540385663509369,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8343813419342041,0.4395717978477478,0.4199071824550628,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6653119325637817,0.2191688120365142,1.008729100227356,284.9761047363281,284.95001220703125,303.2228698730469,297.1704406738281,299.9344177246094,297.2610168457031,284.976318359375,1.0,0.6181833744049072,0.7094802260398865,0.7094802260398865,1.0,1.0,-3.1526036262512207,1.4091582298278809,1.7434453964233398,0.6974983215332031,1.0,1.0,0.0,204.1308441162109,183.0,80168.171875,0.0,2879.9853515625,1.0,278.1499938964844,282.9503479003906,300.1705017089844,305.3812561035156,293.1499938964844,293.1499938964844,278.1499938964844,35908.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619896769523621,1.0,0.0,0.0,3.991384267807007,3.991411685943604,1.0630174074321983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.40625,0.0,1946.4293212890625,1895.4371337890625,0.0,3047.667236328125,0.981994092464447,1.0,0.0,3.0,1.0,0.0
17762640,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7675505876541138,0.3398218154907226,0.3098303079605102,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.903048574924469,0.5603304505348206,0.5329859852790833,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8709211945533752,0.5033585429191589,0.3540385663509369,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8343813419342041,0.4395717978477478,0.4199071824550628,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6653119325637817,0.2191688120365142,1.008729100227356,284.9761047363281,284.95001220703125,303.2228698730469,297.1704406738281,299.9344177246094,297.2610168457031,284.976318359375,1.0,0.6181833744049072,0.7094802260398865,0.7094802260398865,1.0,1.0,-3.1526036262512207,1.4091582298278809,1.7434453964233398,0.6974983215332031,1.0,1.0,0.0,204.1308441162109,183.0,80168.171875,0.0,2879.9853515625,1.0,278.1499938964844,282.9503479003906,300.1705017089844,305.3812561035156,293.1499938964844,293.1499938964844,278.1499938964844,35908.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619896769523621,1.0,0.0,0.0,3.991384267807007,3.991411685943604,1.0630174074321983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.40625,0.0,1946.4293212890625,1895.4371337890625,0.0,3047.667236328125,0.981994092464447,1.0,0.0,3.0,1.0,0.0
17762700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7725213170051575,0.340101033449173,0.3098776638507843,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.909568190574646,0.5611521005630493,0.5335537791252136,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8771995306015015,0.5047048926353455,0.3548223376274109,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8395426869392395,0.4400780200958252,0.4201705157756805,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6697157025337219,0.2193596810102462,1.008579969406128,284.978515625,284.95001220703125,303.23370361328125,297.174560546875,299.9384460449219,297.2610168457031,284.9787292480469,1.0,0.6155298948287964,0.7084657549858093,0.7084657549858093,1.0,1.0,-3.154423952102661,1.4095587730407717,1.7448651790618896,0.6974445581436157,1.0,1.0,0.0,198.99745178222656,183.0,80209.0625,0.0,2856.0908203125,1.0,278.1499938964844,282.9515380859375,300.17510986328125,305.3899841308594,293.1499938964844,293.1499938964844,278.1499938964844,35927.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621171116828918,1.0,0.0,0.0,3.9924299716949454,3.992457389831543,1.0635744729370344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.3134765625,0.0,1947.9595947265625,1895.4371337890625,0.0,3048.862060546875,0.98224276304245,1.0,0.0,3.0,1.0,0.0
17762760,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7779539823532104,0.3403931558132171,0.3099300265312195,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9169785976409912,0.5619570016860962,0.5341020226478577,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.883995532989502,0.5060269236564636,0.3555882573127746,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8451826572418213,0.4405959546566009,0.420437753200531,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6745339632034302,0.2195589244365692,1.0084394216537476,284.98065185546875,284.95001220703125,303.2417297363281,297.17681884765625,299.9412841796875,297.2608337402344,284.9808349609375,1.0,0.6127663850784302,0.7074712514877319,0.7074712514877319,1.0,1.0,-3.1562185287475586,1.4099512100219729,1.746267318725586,0.6973888874053955,1.0,1.0,0.0,193.682373046875,171.0,80242.9921875,0.0,2831.138916015625,1.0,278.1499938964844,282.9525756835937,300.1779479980469,305.396484375,293.1499938964844,293.1499938964844,278.1499938964844,35942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623052835464478,1.0,0.0,0.0,3.993272542953491,3.993299961090088,1.064023422259197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.3759765625,0.0,1949.193115234375,1895.4371337890625,0.0,3050.62744140625,0.9824431538581848,1.0,0.0,3.0,1.0,0.0
17762820,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7902832627296448,0.341004341840744,0.3100470304489136,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.934062123298645,0.5635215044021606,0.5351374745368958,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8992161750793457,0.5086246728897095,0.3570705652236938,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8580976724624634,0.4416560232639313,0.4209820330142975,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6854850053787231,0.2199786454439163,1.0081843137741089,284.9837341308594,284.95001220703125,303.2498474121094,297.1758728027344,299.9429626464844,297.2601623535156,284.9838562011719,1.0,0.6069636344909668,0.7054821848869324,0.7054821848869324,1.0,1.0,-3.1597344875335693,1.4106889963150024,1.749045491218567,0.6972489356994629,1.0,1.0,0.0,182.60812377929688,159.0,80287.484375,0.0,2778.602783203125,1.0,278.1499938964844,282.9538879394531,300.1777648925781,305.4017028808594,293.1499938964844,293.1499938964844,278.1499938964844,35963.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627761006355286,1.0,0.0,0.0,3.994441032409668,3.994468688964844,1.064646198756236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.2783203125,0.0,1950.9049072265625,1895.4371337890625,0.0,3055.0439453125,0.9827210903167723,1.0,0.0,3.0,1.0,0.0
17762880,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7902832627296448,0.341004341840744,0.3100470304489136,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.934062123298645,0.5635215044021606,0.5351374745368958,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8992161750793457,0.5086246728897095,0.3570705652236938,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8580976724624634,0.4416560232639313,0.4209820330142975,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6854850053787231,0.2199786454439163,1.0081843137741089,284.9837341308594,284.95001220703125,303.2498474121094,297.1758728027344,299.9429626464844,297.2601623535156,284.9838562011719,1.0,0.6069636344909668,0.7054821848869324,0.7054821848869324,1.0,1.0,-3.1597344875335693,1.4106889963150024,1.749045491218567,0.6972489356994629,1.0,1.0,0.0,182.60812377929688,159.0,80287.484375,0.0,2778.602783203125,1.0,278.1499938964844,282.9538879394531,300.1777648925781,305.4017028808594,293.1499938964844,293.1499938964844,278.1499938964844,35963.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627761006355286,1.0,0.0,0.0,3.994441032409668,3.994468688964844,1.064646198756236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.2783203125,0.0,1950.9049072265625,1895.4371337890625,0.0,3055.0439453125,0.9827210903167723,1.0,0.0,3.0,1.0,0.0
17762940,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8045737147331238,0.341632068157196,0.3101702034473419,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.953162670135498,0.5650343894958496,0.5361087322235107,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176299571990968,0.5111840963363647,0.3585118055343628,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8734245300292969,0.4427285492420196,0.4215289652347564,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6982016563415527,0.2204158753156662,1.007954478263855,284.9852294921875,284.95001220703125,303.2478942871094,297.1681213378906,299.9398193359375,297.2591857910156,284.9852905273437,1.0,0.6009189486503601,0.7034931182861328,0.7034931182861328,1.0,1.0,-3.163166046142578,1.411367893218994,1.751798152923584,0.6970755457878113,1.0,1.0,0.0,171.17832946777344,147.0,80304.46875,0.0,2723.857666015625,1.0,278.1499938964844,282.9541015625,300.17047119140625,305.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35976.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633763790130615,1.0,0.0,0.0,3.9951658248901367,3.995193243026733,1.0650325066308142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.7734375,0.0,1951.966796875,1895.4371337890625,0.0,3060.6748046875,0.982893407344818,1.0,0.0,3.0,1.0,0.0
17763000,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8045737147331238,0.341632068157196,0.3101702034473419,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.953162670135498,0.5650343894958496,0.5361087322235107,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176299571990968,0.5111840963363647,0.3585118055343628,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8734245300292969,0.4427285492420196,0.4215289652347564,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6982016563415527,0.2204158753156662,1.007954478263855,284.9852294921875,284.95001220703125,303.2478942871094,297.1681213378906,299.9398193359375,297.2591857910156,284.9852905273437,1.0,0.6009189486503601,0.7034931182861328,0.7034931182861328,1.0,1.0,-3.163166046142578,1.411367893218994,1.751798152923584,0.6970755457878113,1.0,1.0,0.0,171.17832946777344,147.0,80304.46875,0.0,2723.857666015625,1.0,278.1499938964844,282.9541015625,300.17047119140625,305.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35976.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633763790130615,1.0,0.0,0.0,3.9951658248901367,3.995193243026733,1.0650325066308142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.7734375,0.0,1951.966796875,1895.4371337890625,0.0,3060.6748046875,0.982893407344818,1.0,0.0,3.0,1.0,0.0
17763060,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8202239274978638,0.3422654569149017,0.310293972492218,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9730390310287476,0.5665009617805481,0.5370296239852905,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9402137994766236,0.5137124061584473,0.3599255979061126,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8914967179298401,0.4438003003597259,0.4220711290836334,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7126473188400269,0.2208616733551025,1.00773823261261,284.9851989746094,284.95001220703125,303.23663330078125,297.1540222167969,299.9326171875,297.2579040527344,284.9851989746094,1.0,0.5947237610816956,0.7014920711517334,0.7014920711517334,1.0,1.0,-3.166512489318848,1.4119813442230225,1.7545311450958252,0.6968644261360168,1.0,1.0,0.0,159.56869506835938,135.0,80298.25,0.0,2667.852294921875,1.0,278.1499938964844,282.9532165527344,300.1572570800781,305.385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641440272331238,1.0,0.0,0.0,3.995635747909546,3.995663166046143,1.0652830724211526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.044921875,0.0,1952.6556396484373,1895.4371337890625,0.0,3067.87548828125,0.983005166053772,1.0,0.0,3.0,1.0,0.0
17763120,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8202239274978638,0.3422654569149017,0.310293972492218,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9730390310287476,0.5665009617805481,0.5370296239852905,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9402137994766236,0.5137124061584473,0.3599255979061126,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8914967179298401,0.4438003003597259,0.4220711290836334,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7126473188400269,0.2208616733551025,1.00773823261261,284.9851989746094,284.95001220703125,303.23663330078125,297.1540222167969,299.9326171875,297.2579040527344,284.9851989746094,1.0,0.5947237610816956,0.7014920711517334,0.7014920711517334,1.0,1.0,-3.166512489318848,1.4119813442230225,1.7545311450958252,0.6968644261360168,1.0,1.0,0.0,159.56869506835938,135.0,80298.25,0.0,2667.852294921875,1.0,278.1499938964844,282.9532165527344,300.1572570800781,305.385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641440272331238,1.0,0.0,0.0,3.995635747909546,3.995663166046143,1.0652830724211526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.044921875,0.0,1952.6556396484373,1895.4371337890625,0.0,3067.87548828125,0.983005166053772,1.0,0.0,3.0,1.0,0.0
17763180,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8374922871589661,0.3428848385810852,0.3104107081890106,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9923691749572754,0.5680311322212219,0.5379854440689087,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9645144939422609,0.5161919593811035,0.3613086640834808,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9130183458328248,0.4448514580726623,0.4225996136665344,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.727785587310791,0.2213040590286255,1.00752592086792,284.98211669921875,284.95001220703125,303.2167663574219,297.13409423828125,299.92120361328125,297.2567138671875,284.98199462890625,1.0,0.5883319973945618,0.699491024017334,0.699491024017334,1.0,1.0,-3.168640613555908,1.411996841430664,1.7566438913345337,0.6963562965393066,1.0,1.0,0.0,147.93551635742188,138.0,80249.03125,0.0,2610.18603515625,1.0,278.1499938964844,282.9500732421875,300.1376342773437,305.3651428222656,293.1499938964844,293.1499938964844,278.1499938964844,35990.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649781346321106,1.0,0.0,0.0,3.9959285259246826,3.9959559440612793,1.065439278136182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.6767578125,0.0,1953.0850830078125,1895.4371337890625,0.0,3075.7001953125,0.9830748438835144,1.0,0.0,3.0,1.0,0.0
17763240,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8374922871589661,0.3428848385810852,0.3104107081890106,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9923691749572754,0.5680311322212219,0.5379854440689087,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9645144939422609,0.5161919593811035,0.3613086640834808,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9130183458328248,0.4448514580726623,0.4225996136665344,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.727785587310791,0.2213040590286255,1.00752592086792,284.98211669921875,284.95001220703125,303.2167663574219,297.13409423828125,299.92120361328125,297.2567138671875,284.98199462890625,1.0,0.5883319973945618,0.699491024017334,0.699491024017334,1.0,1.0,-3.168640613555908,1.411996841430664,1.7566438913345337,0.6963562965393066,1.0,1.0,0.0,147.93551635742188,138.0,80249.03125,0.0,2610.18603515625,1.0,278.1499938964844,282.9500732421875,300.1376342773437,305.3651428222656,293.1499938964844,293.1499938964844,278.1499938964844,35990.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649781346321106,1.0,0.0,0.0,3.9959285259246826,3.9959559440612793,1.065439278136182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.6767578125,0.0,1953.0850830078125,1895.4371337890625,0.0,3075.7001953125,0.9830748438835144,1.0,0.0,3.0,1.0,0.0
17763300,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8432372808456421,0.3431975245475769,0.3105615377426147,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9978721141815186,0.568691074848175,0.538508415222168,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9719481468200684,0.5174304246902466,0.3620678186416626,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9207568764686584,0.4453806579113006,0.4229606389999389,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7326371669769287,0.221529334783554,1.0078891515731812,284.9830627441406,284.95001220703125,303.203857421875,297.1220703125,299.9145202636719,297.2557678222656,284.98309326171875,1.0,0.5871911644935608,0.6984905004501343,0.6984905004501343,1.0,1.0,-3.172330379486084,1.413243293762207,1.7590872049331665,0.6967045068740845,1.0,1.0,0.0,144.66522216796875,138.0,80261.0625,0.0,2598.8642578125,1.0,278.1499938964844,282.950439453125,300.12664794921875,305.35455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35992.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655155897140503,1.0,0.0,0.0,3.9960451126098633,3.99607253074646,1.065501351149578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.1650390625,0.0,1953.255859375,1895.4371337890625,0.0,3080.742431640625,0.983102560043335,1.0,0.0,3.0,1.0,0.0
17763360,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8458896279335022,0.3434756100177765,0.3107691407203674,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.5694842338562012,0.53773432970047,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9754525423049928,0.518631100654602,0.3628685176372528,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9244141578674316,0.4458801746368408,0.4233845770359039,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7348719835281372,0.2217277884483337,1.0085573196411133,284.98077392578125,284.95001220703125,303.1890563964844,297.1087951660156,299.90655517578125,297.25506591796875,284.98046875,1.0,0.5864891409873962,0.6974871158599854,0.6974871158599854,1.0,1.0,-3.172703981399536,1.412898063659668,1.7598059177398682,0.6963418126106262,1.0,1.0,0.0,143.24388122558594,141.0,80216.3515625,0.0,2592.90478515625,1.0,278.1499938964844,282.9480895996094,300.11376953125,305.34088134765625,293.1499938964844,293.1499938964844,278.1499938964844,35994.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660500645637512,1.0,0.0,0.0,3.9961342811584473,3.996161699295044,1.0655489859345837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.9130859375,0.0,1953.3865966796875,1895.4371337890625,0.0,3085.756591796875,0.983123779296875,1.0,0.0,3.0,1.0,0.0
17763420,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.84824538230896,0.3439595401287079,0.3111791312694549,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.5714135766029358,0.5344487428665161,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9789591431617736,0.5209458470344543,0.3644571006298065,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9278011322021484,0.4468166828155517,0.424237310886383,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.736870527267456,0.2220749855041504,1.0099701881408691,284.9745483398437,284.95001220703125,303.1541748046875,297.07861328125,299.888916015625,297.2545471191406,284.97430419921875,1.0,0.5863056182861328,0.695480465888977,0.695480465888977,1.0,1.0,-3.1752116680145264,1.413060188293457,1.7621515989303589,0.695843517780304,1.0,1.0,0.0,142.20758056640625,144.0,80128.71875,0.0,2591.146728515625,1.0,278.1499938964844,282.9425964355469,300.0837707519531,305.3062438964844,293.1499938964844,293.1499938964844,278.1499938964844,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671075701713562,1.0,0.0,0.0,3.996257781982422,3.9962852001190186,1.0656148106136245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.3603515625,0.0,1953.56787109375,1895.4371337890625,0.0,3095.677001953125,0.9831531643867492,1.0,0.0,3.0,1.0,0.0
17763480,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.84824538230896,0.3439595401287079,0.3111791312694549,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.5714135766029358,0.5344487428665161,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9789591431617736,0.5209458470344543,0.3644571006298065,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9278011322021484,0.4468166828155517,0.424237310886383,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.736870527267456,0.2220749855041504,1.0099701881408691,284.9745483398437,284.95001220703125,303.1541748046875,297.07861328125,299.888916015625,297.2545471191406,284.97430419921875,1.0,0.5863056182861328,0.695480465888977,0.695480465888977,1.0,1.0,-3.1752116680145264,1.413060188293457,1.7621515989303589,0.695843517780304,1.0,1.0,0.0,142.20758056640625,144.0,80128.71875,0.0,2591.146728515625,1.0,278.1499938964844,282.9425964355469,300.0837707519531,305.3062438964844,293.1499938964844,293.1499938964844,278.1499938964844,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671075701713562,1.0,0.0,0.0,3.996257781982422,3.9962852001190186,1.0656148106136245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.3603515625,0.0,1953.56787109375,1895.4371337890625,0.0,3095.677001953125,0.9831531643867492,1.0,0.0,3.0,1.0,0.0
17763540,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.848405122756958,0.3444123566150665,0.3115914463996887,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.5732442736625671,0.5348429083824158,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9799715280532836,0.5231171250343323,0.3659884333610534,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.92826646566391,0.4477238357067108,0.4250967502593994,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7370219230651855,0.2223768234252929,1.0113848447799685,284.97100830078125,284.95001220703125,303.1128845214844,297.04400634765625,299.8680419921875,297.2531433105469,284.970947265625,1.0,0.5873066186904907,0.693473756313324,0.693473756313324,1.0,1.0,-3.1807477474212646,1.4146238565444946,1.7661237716674805,0.6960955262184143,1.0,1.0,0.0,142.546630859375,147.0,80074.0234375,0.0,2603.91357421875,1.0,278.1499938964844,282.93902587890625,300.0497131347656,305.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,35997.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682704567909241,1.0,0.0,0.0,3.996333122253418,3.9963607788085938,1.0656550557541775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.9462890625,0.0,1953.678466796875,1895.4371337890625,0.0,3106.5859375,0.9831711053848268,1.0,0.0,3.0,1.0,0.0
17763600,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.848405122756958,0.3444123566150665,0.3115914463996887,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.5732442736625671,0.5348429083824158,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9799715280532836,0.5231171250343323,0.3659884333610534,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.92826646566391,0.4477238357067108,0.4250967502593994,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7370219230651855,0.2223768234252929,1.0113848447799685,284.97100830078125,284.95001220703125,303.1128845214844,297.04400634765625,299.8680419921875,297.2531433105469,284.970947265625,1.0,0.5873066186904907,0.693473756313324,0.693473756313324,1.0,1.0,-3.1807477474212646,1.4146238565444946,1.7661237716674805,0.6960955262184143,1.0,1.0,0.0,142.546630859375,147.0,80074.0234375,0.0,2603.91357421875,1.0,278.1499938964844,282.93902587890625,300.0497131347656,305.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,35997.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682704567909241,1.0,0.0,0.0,3.996333122253418,3.9963607788085938,1.0656550557541775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.9462890625,0.0,1953.678466796875,1895.4371337890625,0.0,3106.5859375,0.9831711053848268,1.0,0.0,3.0,1.0,0.0
